time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893680,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,-2.6941572887559384e-13,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,291.36151123046875,291.36151123046875,294.9988708496094,294.10650634765625,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.747379147099993e-12,5.641918957586853e-18,2.747373509248696e-12,-2.4164270844700964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002068584319204,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3627014160156,291.3627014160156,294.9988708496094,294.10650634765625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.6005993332060414e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.001940770773217,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3627014160156,291.3627014160156,294.9988708496094,294.10650634765625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.6005993332060414e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.001940770773217,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3646545410156,291.3646545410156,294.9988708496094,294.10650634765625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.21901238045018e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0018235977040603,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3646545410156,291.3646545410156,294.9988708496094,294.10650634765625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.94414102194394e-14,4.21901238045018e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0018235977040603,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3673400878906,291.3673400878906,294.9988708496094,294.10650634765625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.6005989196157344e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0017329870024695,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3673400878906,291.3673400878906,294.9988708496094,294.10650634765625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.6005989196157344e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0017329870024695,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,-2.5584341502987733e-13,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,-2.6941599992613696e-13,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,-1.9898987243128365e-13,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,-2.6941572887559384e-13,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,-1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3689270019531,291.3689270019531,294.9988708496094,294.10650634765625,285.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.747379147099993e-12,5.641918957586853e-18,2.747373509248696e-12,-2.4164270844700964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016798300202935,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3706970214844,291.3706970214844,294.9988708496094,294.10650634765625,285.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592771238858145e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016285878373309,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3747253417969,291.3747253417969,294.9988708496094,294.10650634765625,285.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005964380738975e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0015605660155415,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3747253417969,291.3747253417969,294.9988708496094,294.10650634765625,285.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005964380738975e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0015605660155415,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3793640136719,291.3793640136719,294.9988708496094,294.10650634765625,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219009485318036e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0014604724710807,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3793640136719,291.3793640136719,294.9988708496094,294.10650634765625,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219009485318036e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0014604724710807,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.38458251953125,291.38458251953125,294.9988708496094,294.10650634765625,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005964380738975e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0013880770420655,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.38458251953125,291.38458251953125,294.9988708496094,294.10650634765625,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005964380738975e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.0013880770420655,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3902893066406,291.3902893066406,294.9988708496094,294.10650634765625,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005960244835905e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.001299976487644,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.3902893066406,291.3902893066406,294.9988708496094,294.10650634765625,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.6005960244835905e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,0.001299976487644,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3933410644531,291.3933410644531,294.9988708496094,294.10650634765625,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219009485318036e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0012607149546965,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.3965148925781,291.3965148925781,294.9988708496094,294.10650634765625,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219010726088954e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0012306282296776,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4031677246094,291.4031677246094,294.9988708496094,294.10650634765625,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260330350469766e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011783706722781,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4031677246094,291.4031677246094,294.9988708496094,294.10650634765625,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260330350469766e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011783706722781,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.41021728515625,291.41021728515625,294.9988708496094,294.10650634765625,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260331591240684e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011202306486666,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.41021728515625,291.41021728515625,294.9988708496094,294.10650634765625,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260331591240684e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011202306486666,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4176330566406,291.4176330566406,294.9988708496094,294.10650634765625,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603332456019095e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011496978113427,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4176330566406,291.4176330566406,294.9988708496094,294.10650634765625,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603332456019095e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011496978113427,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.42535400390625,291.42535400390625,294.9988708496094,294.10650634765625,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260334486372828e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122051006183028,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.42535400390625,291.42535400390625,294.9988708496094,294.10650634765625,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260334486372828e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122051006183028,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4293212890625,291.4293212890625,294.9988708496094,294.10650634765625,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603353135534416e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0370934084057807,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.433349609375,291.433349609375,294.9988708496094,294.10650634765625,285.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219016102762935e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0789655074477195,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.44158935546875,291.44158935546875,294.9988708496094,294.10650634765625,285.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.2190165163532415e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.1201425492763519,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.44158935546875,291.44158935546875,294.9988708496094,294.10650634765625,285.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.2190165163532415e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.1201425492763519,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9988708496094,294.10650634765625,285.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.2190165163532415e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0345528721809387,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.45001220703125,291.45001220703125,294.9988708496094,294.10650634765625,285.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.2190165163532415e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0345528721809387,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4595031738281,291.45330810546875,294.9988708496094,294.10650634765625,285.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603361407340534e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0173931922763586,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4595031738281,291.45330810546875,294.9988708496094,294.10650634765625,285.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.2603361407340534e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0173931922763586,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4709777832031,291.4576110839844,294.9988708496094,294.10650634765625,285.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260336967914668e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119359251111745,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872314453125,294.1499938964844,291.4709777832031,291.4576110839844,294.9988708496094,294.10650634765625,285.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6917218454158842e-12,6.260336967914668e-18,2.691715557043284e-12,-4.097903873873099e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119359251111745,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.4773864746094,291.4601135253906,294.9988708496094,294.10650634765625,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.63606476057221e-12,6.878752496700642e-18,2.636057821678306e-12,-5.779380446435667e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104792760685086,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.5584341502987733e-13,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872314453125,294.1499938964844,291.4842224121094,291.4628601074219,294.9988708496094,294.10650634765625,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.63606476057221e-12,6.878753323881254e-18,2.636057821678306e-12,-5.779380446435667e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0087875444442033,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,2.5584341502987733e-13,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872009277344,294.1499938964844,291.4991760253906,291.468994140625,294.9988708496094,294.10650634765625,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.944141191350529e-14,4.219022720207837e-18,-1.944563013758261e-14,-1.4423995851886584e-12,0.0,0.0,0.0,0.0,60.0,0.0056282700970768,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
