time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898480,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.949951171875,291.6751708984375,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.600614222457068e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,8.106784662231803e-06,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.97003173828125,291.6847229003906,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.600614222457068e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,5.720210083381971e-06,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.97003173828125,291.6847229003906,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.600614222457068e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,5.720210083381971e-06,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.9889221191406,291.6937255859375,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.600614636047373e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,4.0248141885967925e-06,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.9889221191406,291.6937255859375,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578473851812e-14,3.600614636047373e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,4.0248141885967925e-06,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,2.5584341502987733e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872009277344,294.1499938964844,292.0065002441406,291.7021789550781,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592947014738313e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.832118980222731e-06,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,2.5584341502987733e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872009277344,294.1499938964844,292.0065002441406,291.7021789550781,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592947014738313e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.832118980222731e-06,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,2.5584341502987733e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,2.6941599992613696e-13,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,1.9898987243128365e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,2.6941572887559384e-13,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.277987047784701e-12,285.2872009277344,294.1499938964844,292.0147705078125,291.7061462402344,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6749475030840575e-12,1.5592945980762549e-18,-2.674949020967099e-12,2.8945810592179155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6578480426687747e-05,-0.0,-5.066788513209878e-25,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.02264404296875,291.7099609375,294.9988708496094,294.10650634765625,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600612981686149e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,2.7941045118495825e-05,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.03717041015625,291.7170715332031,294.9988708496094,294.10650634765625,285.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600612981686149e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,1.0889102668443227e-05,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.03717041015625,291.7170715332031,294.9988708496094,294.10650634765625,285.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600612981686149e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,1.0889102668443227e-05,-0.0,-0.0,0.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.050000000745058,0.0,298.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.050000000745058,0.0,298.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.050000000745058,0.0,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.050000000745058,0.0,298.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.0,0.050000000745058,0.0,285.2872009277344,287.5539855957031,292.04998779296875,291.723388671875,294.9988708496094,294.10650634765625,285.70770263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600612981686149e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,8.295854968309868e-06,-0.0,-0.0,1.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.050000000745058,0.0,298.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.050000000745058,0.0,298.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.050000000745058,0.0,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.050000000745058,0.0,298.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.0,0.050000000745058,0.0,285.2872009277344,287.5539855957031,292.04998779296875,291.723388671875,294.9988708496094,294.10650634765625,285.70770263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.621578812664991e-14,3.600612981686149e-18,3.6212186542558186e-14,2.390770144789639e-13,0.0,0.0,0.0,0.0,60.0,8.295854968309868e-06,-0.0,-0.0,1.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.6237678527832031,0.050000000745058,0.0408514663577079,298.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.6237678527832031,0.050000000745058,0.0430185794830322,298.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.6237678527832031,0.050000000745058,0.0317733809351921,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.6237678527832031,0.050000000745058,0.0430185720324516,298.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6237678527832031,0.050000000745058,0.2040614038705825,285.5331726074219,287.5493469238281,292.05377197265625,291.7246398925781,296.4533386230469,297.64727783203125,285.8729858398437,1.0,0.1094724386930465,0.0883548706769943,0.0883548706769943,1.0,1.0,-0.4038279354572296,0.000611160940025,0.4032167792320251,-0.1011650413274765,0.0,0.0,0.0,11.02429485321045,60.0,1323.9739990234375,0.0,12.247041702270508,1.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.6317522525787354,0.050000000745058,0.0452516749501228,298.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.6317522525787354,0.050000000745058,0.0476521961390972,298.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.6317522525787354,0.050000000745058,0.0351957492530345,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.6317522525787354,0.050000000745058,0.0476521961390972,298.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.6317522525787354,0.050000000745058,0.2260414808988571,286.5148620605469,287.54998779296875,292.05322265625,291.7225036621094,296.5987548828125,298.5047302246094,287.2755126953125,1.0,0.1210599765181541,0.1767097413539886,0.1767097413539886,1.0,1.0,-0.4827212393283844,0.0190383754670619,0.4636828601360321,-0.1255349963903427,0.0,0.0,0.0,12.47085952758789,60.0,2789.314697265625,0.0,16.675865173339844,1.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.5757731795310974,0.050000000745058,0.0456542372703552,298.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.5757731795310974,0.050000000745058,0.0480761118233203,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.5757731795310974,0.050000000745058,0.0355088524520397,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.5757731795310974,0.050000000745058,0.0480761118233203,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.5757731795310974,0.050000000745058,0.2280523777008056,288.90264892578125,287.5640563964844,292.0419006347656,291.7105407714844,296.5617370605469,298.4925537109375,289.3495178222656,1.0,0.1388663649559021,0.336645096540451,0.336645096540451,1.0,1.0,-0.4864549934864044,0.0656730234622955,0.4207819700241089,-0.0795897245407104,0.0,0.0,0.0,19.31051445007324,60.0,2717.907470703125,0.0,22.56830406188965,1.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.5709998607635498,0.050000000745058,0.0456807315349578,298.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.5709998607635498,0.050000000745058,0.0481040105223655,298.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.5709998607635498,0.050000000745058,0.0355294570326805,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.5709998607635498,0.050000000745058,0.0481040105223655,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.5709998607635498,0.050000000745058,0.2281847149133682,289.071044921875,287.56646728515625,292.0399475097656,291.7087097167969,296.557373046875,298.48736572265625,289.4878234863281,1.0,0.1405548453330993,0.3534194827079773,0.3534194827079773,1.0,1.0,-0.486737310886383,0.0730816945433616,0.4136556088924408,-0.0722831189632415,0.0,0.0,0.0,20.02031707763672,60.0,2653.88134765625,0.0,23.174257278442383,1.0,281.6232604980469,283.5981140136719,295.4117431640625,297.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.744445302022522e-21,4.872222651011261e-21,4.8722222471144775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.5492315888404846,0.050000000745058,0.045817993581295,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.5492315888404846,0.050000000745058,0.0482485555112361,298.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.5492315888404846,0.050000000745058,0.0356362164020538,298.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.5492315888404846,0.050000000745058,0.0482485555112361,298.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.5492315888404846,0.050000000745058,0.2288703620433807,289.8200378417969,287.58184814453125,292.0275573730469,291.6972961425781,296.53424072265625,298.4610595703125,290.15167236328125,1.0,0.1489495635032653,0.4417743682861328,0.4417743682861328,1.0,1.0,-0.4881999790668487,0.116498589515686,0.3717013895511627,-0.0294164828956127,1.0,1.0,0.0,23.6969051361084,60.0,4398.3837890625,0.0,26.32261657714844,1.0,281.6379699707031,285.23248291015625,295.4083557128906,296.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,3205.818115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0133956996724009,1.0,0.0,0.0,0.3108746409416199,0.3108849823474884,2.411131561075308e-07,2.1061415672302246,2.1061298847198486,1.1651506611087823e-05,0.0,0.0,-0.0,943.7293090820312,0.0,5.5855865478515625,645.3744506835938,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17899560,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.5324451327323914,0.050000000745058,0.0459493286907672,298.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.5324451327323914,0.050000000745058,0.0483868569135665,298.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.5324451327323914,0.050000000745058,0.0357383675873279,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.5324451327323914,0.050000000745058,0.0483868569135665,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.5324451327323914,0.050000000745058,0.2295264154672622,288.7880859375,287.60174560546875,292.0115051269531,291.6830444335937,296.32550048828125,298.4361877441406,287.4089660644531,1.0,0.1565123796463012,0.5534194707870483,0.5534194707870483,0.800000011920929,1.0,-0.4895994663238525,0.1709761172533035,0.3186233341693878,0.0244810692965984,1.0,1.0,0.0,27.21592903137207,60.0,11408.865234375,0.0,29.35282325744629,1.0,282.116455078125,287.2694396972656,296.6070556640625,297.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,1501.631103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2687963247299194,1.0,0.0,0.0,0.8157240748405457,0.8157264590263367,4.9670930479805975e-08,4.255767822265625,4.255757808685303,9.872292139334604e-06,0.0,0.0,-0.0,5239.208984375,0.0,16.981571197509766,1894.024658203125,0.0,0.0,0.2112499773502349,1.0,0.0,3.0,1.0,0.0
17899620,298.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0461869239807128,298.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0486370548605918,298.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0359231643378734,298.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0486370548605918,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.2307132482528686,286.2750549316406,287.6542053222656,291.9691772460937,291.6465759277344,294.21112060546875,298.375,286.75408935546875,1.0,0.1693539917469024,0.7767097353935242,0.7767097353935242,0.4000000059604645,1.0,-0.4921309649944305,0.3500993549823761,0.1420315951108932,0.2021902650594711,5.551115123125783e-17,5.551115123125783e-17,0.0,33.59310531616211,60.0,3967.007080078125,-0.0,34.922828674316406,1.0,282.5058898925781,285.8087463378906,295.37677001953125,296.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18330.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523244798183441,1.0,0.0,0.0,0.0015438555274158,0.2640690505504608,2.927939141139646e-11,4.265914916992188,4.265904903411865,9.786008376977406e-06,0.0,0.0,-0.0,122.01905059814452,0.0,10.06380844116211,1895.435791015625,0.0,380.201904296875,0.2216352075338363,1.0,0.0,3.0,1.0,0.0
17899680,298.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0461869239807128,298.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0486370548605918,298.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0359231643378734,298.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.0486370548605918,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.509740948677063,0.050000000745058,0.2307132482528686,286.2750549316406,287.6542053222656,291.9691772460937,291.6465759277344,294.21112060546875,298.375,286.75408935546875,1.0,0.1693539917469024,0.7767097353935242,0.7767097353935242,0.4000000059604645,1.0,-0.4921309649944305,0.3500993549823761,0.1420315951108932,0.2021902650594711,5.551115123125783e-17,5.551115123125783e-17,0.0,33.59310531616211,60.0,3967.007080078125,-0.0,34.922828674316406,1.0,282.5058898925781,285.8087463378906,295.37677001953125,296.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18330.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523244798183441,1.0,0.0,0.0,0.0015438555274158,0.2640690505504608,2.927939141139646e-11,4.265914916992188,4.265904903411865,9.786008376977406e-06,0.0,0.0,-0.0,122.01905059814452,0.0,10.06380844116211,1895.435791015625,0.0,380.201904296875,0.2216352075338363,1.0,0.0,3.0,1.0,0.0
17899740,298.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.4961656332015991,0.050000000745058,0.0463816113770008,298.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.4961656332015991,0.050000000745058,0.0488420687615871,298.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.4961656332015991,0.050000000745058,0.036074586212635,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.4961656332015991,0.050000000745058,0.0488420687615871,298.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.4961656332015991,0.050000000745058,0.2316857576370239,288.22760009765625,287.7190246582031,291.9169006347656,291.6024475097656,291.97589111328125,298.3265686035156,288.637451171875,1.0,0.1791569888591766,0.9904991388320924,0.9904991388320924,0.0170197039842605,1.0,-0.494205892086029,0.4941949844360351,1.0926035429292824e-05,0.345115453004837,0.153748333454132,0.153748333454132,0.0,38.8203353881836,60.0,3530.435546875,-0.0,39.54216003417969,1.0,282.52508544921875,286.4896850585937,294.11602783203125,294.40625,293.1499938964844,293.1499938964844,283.1499938964844,15855.6904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387190699577331,1.0,0.0,0.0,0.1475293487310409,0.5390249490737915,2.8800184459498723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,284.3856811523437,0.0,19.33941650390625,1895.4371337890625,0.0,176.9723358154297,0.2322524487972259,1.0,0.0,3.0,1.0,0.0
17899800,298.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2102966308594,0.4956741333007812,0.050000000745058,0.0463895760476589,298.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2102966308594,0.4956741333007812,0.050000000745058,0.0488504581153392,298.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2102966308594,0.4956741333007812,0.050000000745058,0.0360807813704013,298.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2102966308594,0.4956741333007812,0.050000000745058,0.0488504581153392,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2102966308594,0.4956741333007812,0.050000000745058,0.2317255437374115,288.2996826171875,287.72222900390625,291.9143371582031,291.6003112792969,291.9572448730469,298.3249206542969,288.6775817871094,1.0,0.1795421540737152,1.0,1.0,0.0,1.0,-0.4942907989025116,0.4942891001701355,1.6923430621318405e-06,0.3451889455318451,0.2151920944452285,0.2151920944452285,0.0,39.03337860107422,60.0,3749.2998046875,-0.0,39.73029708862305,1.0,282.5408020019531,286.949951171875,294.0816650390625,294.37335205078125,293.1499938964844,293.1499938964844,283.1499938964844,15852.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312040567398071,1.0,0.0,0.0,0.1701876372098922,0.5561239719390869,3.3568050561427754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,667.5611572265625,0.0,20.1404972076416,1895.4371337890625,0.0,165.3870849609375,0.2330172657966613,1.0,0.0,3.0,1.0,0.0
17899860,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0465587675571441,298.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0490286275744438,298.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0362123772501945,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0490286275744438,298.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.2325706928968429,287.0743408203125,287.5739440917969,291.8482971191406,291.5452880859375,291.856201171875,298.2894592285156,287.020263671875,1.0,0.1875255554914474,1.0,1.0,0.0,1.0,-0.4960936903953552,0.4960933327674866,3.509466921514104e-07,0.3465555012226105,5.551115123125783e-17,5.551115123125783e-17,0.0,43.55794525146485,48.0,4622.56640625,-0.0,43.74330520629883,1.0,282.8538818359375,286.9737854003906,294.3988037109375,294.8465881347656,293.1499938964844,293.1499938964844,283.1499938964844,20058.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919697761535644,1.0,0.0,0.0,0.1552736759185791,0.3581358194351196,3.0412772300536517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.8468017578125,0.0,15.536465644836426,1895.4371337890625,0.0,88.7049560546875,0.2416315525770187,1.0,0.0,3.0,1.0,0.0
17899920,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0465587675571441,298.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0490286275744438,298.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0362123772501945,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.0490286275744438,298.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.4859499931335449,0.050000000745058,0.2325706928968429,287.0743408203125,287.5739440917969,291.8482971191406,291.5452880859375,291.856201171875,298.2894592285156,287.020263671875,1.0,0.1875255554914474,1.0,1.0,0.0,1.0,-0.4960936903953552,0.4960933327674866,3.509466921514104e-07,0.3465555012226105,5.551115123125783e-17,5.551115123125783e-17,0.0,43.55794525146485,48.0,4622.56640625,-0.0,43.74330520629883,1.0,282.8538818359375,286.9737854003906,294.3988037109375,294.8465881347656,293.1499938964844,293.1499938964844,283.1499938964844,20058.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919697761535644,1.0,0.0,0.0,0.1552736759185791,0.3581358194351196,3.0412772300536517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.8468017578125,0.0,15.536465644836426,1895.4371337890625,0.0,88.7049560546875,0.2416315525770187,1.0,0.0,3.0,1.0,0.0
17899980,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4552917480469,0.4838322103023529,0.050000000745058,0.0465977564454078,298.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4552917480469,0.4838322103023529,0.050000000745058,0.0490696802735328,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4552917480469,0.4838322103023529,0.050000000745058,0.036242701113224,297.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4552917480469,0.4838322103023529,0.050000000745058,0.0490696802735328,298.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4552917480469,0.4838322103023529,0.050000000745058,0.2327654361724853,287.51470947265625,287.6185913085937,291.80914306640625,291.5129089355469,291.817626953125,298.2705078125,287.9540405273437,1.0,0.1889840215444564,1.0,1.0,0.0,1.0,-0.4965093433856964,0.4965089857578277,3.51303583556728e-07,0.3468732237815857,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6006088256836,48.0,3355.787109375,-0.0,44.672119140625,1.0,282.8619384765625,287.06890869140625,294.32037353515625,294.44793701171875,293.1499938964844,293.1499938964844,283.1499938964844,19281.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.269907683134079,1.0,0.0,0.0,3.4975881135324016e-05,0.3834404945373535,6.632463133392219e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7540430639637634e-05,0.0,15.5664701461792,1895.4371337890625,0.0,0.0,0.2350576370954513,1.0,0.0,3.0,1.0,0.0
17900040,298.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218322753906,0.4836510717868805,0.050000000745058,0.0466011092066764,298.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218322753906,0.4836510717868805,0.050000000745058,0.0490732118487358,298.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218322753906,0.4836510717868805,0.050000000745058,0.0362453050911426,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218322753906,0.4836510717868805,0.050000000745058,0.0490732118487358,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218322753906,0.4836510717868805,0.050000000745058,0.2327821850776672,288.2952575683594,287.4227294921875,291.7723693847656,291.48260498046875,291.78131103515625,298.25811767578125,288.49786376953125,1.0,0.1889808475971222,1.0,1.0,0.0,1.0,-0.4965451657772064,0.4965448081493377,3.513348474371014e-07,0.3469017446041107,0.5601220726966858,0.5601220726966858,0.0,44.69028091430664,36.0,5646.615234375,-0.0,44.752071380615234,1.0,282.9228820800781,288.4442749023437,294.2093505859375,294.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,15711.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2387083619832992,1.0,0.0,0.0,0.3329027593135834,0.6605201959609985,7.676267621548051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.384765625,0.0,25.474424362182617,1895.4371337890625,0.0,0.0,0.2457334250211715,1.0,0.0,3.0,1.0,0.0
17900100,298.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.484855592250824,0.050000000745058,0.046578861773014,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.484855592250824,0.050000000745058,0.0490497834980487,298.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.484855592250824,0.050000000745058,0.0362280048429966,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.484855592250824,0.050000000745058,0.0490497834980487,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.484855592250824,0.050000000745058,0.2326710522174835,287.6302185058594,287.46563720703125,291.7311096191406,291.4486694335937,291.74053955078125,298.2476501464844,286.69110107421875,1.0,0.1877967566251754,1.0,1.0,0.0,1.0,-0.4963081777095794,0.4963078498840332,3.5113268381792295e-07,0.3467235863208771,0.3364758491516113,0.3364758491516113,0.0,44.09535217285156,36.0,10878.3984375,-0.0,44.22185134887695,1.0,283.0209350585937,286.48370361328125,294.7590026855469,295.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,13127.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930013537406921,1.0,0.0,0.0,0.97248774766922,0.9855490922927856,6.31047072374713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.55712890625,0.0,50.99478530883789,1895.4371337890625,0.0,94.80233764648438,0.2875298857688904,1.0,0.0,3.0,1.0,0.0
17900160,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.4873525202274322,0.050000000745058,0.0465332344174385,298.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.4873525202274322,0.050000000745058,0.0490017384290695,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.4873525202274322,0.050000000745058,0.0361925177276134,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.4873525202274322,0.050000000745058,0.0490017384290695,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.4873525202274322,0.050000000745058,0.2324431389570236,286.527587890625,287.2643737792969,291.6878967285156,291.4132080078125,291.69775390625,298.2337341308594,286.7011108398437,1.0,0.1855241656303405,1.0,1.0,0.0,1.0,-0.4958221018314361,0.4958217442035675,3.507174994865636e-07,0.3463566899299621,5.551115123125783e-17,5.551115123125783e-17,0.0,42.87522506713867,25.0,3898.702392578125,-0.0,43.13595581054688,1.0,283.0434875488281,286.4154968261719,294.6630554199219,295.1260681152344,293.1499938964844,293.1499938964844,283.1499938964844,22299.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207931816577911,1.0,0.0,0.0,0.0672671943902969,0.3164010345935821,1.282993156159761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.0982666015625,0.0,14.872796058654783,1895.4371337890625,0.0,149.23179626464844,0.2470079958438873,1.0,0.0,3.0,1.0,0.0
17900220,297.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0463926568627357,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0488537028431892,298.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0360831804573535,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0488537028431892,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.2317409366369247,288.1172790527344,287.09521484375,291.59619140625,291.3382263183594,291.6068420410156,298.2127990722656,288.19952392578125,1.0,0.1785728633403778,1.0,1.0,0.0,1.0,-0.494324266910553,0.4943239092826843,3.494386362490332e-07,0.3452247381210327,0.6850667595863342,0.6850667595863342,0.0,39.11594009399414,25.0,7152.890625,-0.0,39.80319595336914,1.0,283.0765991210937,288.3220520019531,294.1830444335937,294.4900817871094,293.1499938964844,293.1499938964844,283.1499938964844,14539.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2697903215885162,1.0,0.0,0.0,0.4884410798549652,0.7694964408874512,1.5919075835313382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.37451171875,0.0,30.40553474426269,1895.4371337890625,0.0,0.0,0.255370169878006,1.0,0.0,3.0,1.0,0.0
17900280,297.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0463926568627357,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0488537028431892,298.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0360831804573535,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.0488537028431892,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04571533203125,0.4954849183559418,0.050000000745058,0.2317409366369247,288.1172790527344,287.09521484375,291.59619140625,291.3382263183594,291.6068420410156,298.2127990722656,288.19952392578125,1.0,0.1785728633403778,1.0,1.0,0.0,1.0,-0.494324266910553,0.4943239092826843,3.494386362490332e-07,0.3452247381210327,0.6850667595863342,0.6850667595863342,0.0,39.11594009399414,25.0,7152.890625,-0.0,39.80319595336914,1.0,283.0765991210937,288.3220520019531,294.1830444335937,294.4900817871094,293.1499938964844,293.1499938964844,283.1499938964844,14539.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2697903215885162,1.0,0.0,0.0,0.4884410798549652,0.7694964408874512,1.5919075835313382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.37451171875,0.0,30.40553474426269,1895.4371337890625,0.0,0.0,0.255370169878006,1.0,0.0,3.0,1.0,0.0
17900340,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.5136576294898987,0.050000000745058,0.0461388528347015,298.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.5136576294898987,0.1516370773315429,0.048586431890726,298.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.7735933065414429,0.1598613411188125,0.1132168695330619,297.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.5136576294898987,0.050000000745058,0.048586431890726,297.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.5136576294898987,0.050000000745058,0.2304731160402298,286.4117736816406,287.1736145019531,291.5028381347656,291.2620849609375,291.5123596191406,298.1388244628906,286.73828125,1.0,0.1751971989870071,1.0,1.0,0.0,1.0,-0.5844271183013916,0.5844267010688782,4.3035672092628374e-07,0.4149852991104126,5.551115123125783e-17,5.551115123125783e-17,0.0,33.0660514831543,25.0,4125.92529296875,-0.0,44.28273391723633,1.0,283.1156921386719,286.30352783203125,294.4792785644531,294.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,23131.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416942656040191,1.0,0.0,0.0,0.0830227360129356,0.3193736374378204,1.5883836468333355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,858.0890502929688,0.0,15.603676795959473,1895.4371337890625,0.0,181.55422973632807,0.2515456974506378,1.0,0.0,3.0,1.0,0.0
17900400,297.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47686767578125,0.5148009061813354,0.050000000745058,0.0461255311965942,298.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781188964844,0.5331134796142578,0.1520599573850631,0.0530405268073082,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5102844238281,0.7750902771949768,0.1596368998289108,0.1131733432412147,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47686767578125,0.5148009061813354,0.050000000745058,0.0485724061727523,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47686767578125,0.5148009061813354,0.050000000745058,0.230406567454338,286.4672546386719,286.9120483398437,291.4985656738281,291.25860595703125,291.50811767578125,298.13348388671875,286.850830078125,1.0,0.1751105934381485,1.0,1.0,0.0,1.0,-0.5895645022392273,0.5895640850067139,4.349775224454788e-07,0.4185380637645721,5.551115123125783e-17,5.551115123125783e-17,0.0,32.74836349487305,43.0,4009.18896484375,-0.0,44.55934143066406,1.0,283.1158447265625,286.3334655761719,294.4475402832031,294.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,23067.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405802845954895,1.0,0.0,0.0,0.0460561923682689,0.3052918314933777,8.757226610534015e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,679.7781982421875,0.0,14.761712074279783,1895.4371337890625,0.0,179.83860778808594,0.2499124109745025,1.0,0.0,3.0,1.0,0.0
17900460,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.5256101489067078,0.050000000745058,0.0460111759603023,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.7727468013763428,0.1496886610984802,0.1436712741851806,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.7896250486373901,0.1613104790449142,0.1130583882331848,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.5256101489067078,0.050000000745058,0.0484519861638546,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.5256101489067078,0.050000000745058,0.2298353612422943,286.9554138183594,286.7123107910156,291.3963928222656,291.17547607421875,292.1528015136719,298.0193786621094,286.4241638183594,1.0,0.1819964796304702,1.0,1.0,0.2906717956066131,1.0,-0.6972663998603821,0.604564368724823,0.0927020013332367,0.4136287569999695,0.4623810350894928,0.4623810350894928,0.0,30.656423568725582,31.0,11237.171875,-0.0,55.691532135009766,1.0,283.1346130371094,286.2266845703125,294.33135986328125,295.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,16250.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332418292760849,1.0,0.0,0.0,0.9632893800735474,0.9674935936927797,6.191658030729741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.11767578125,0.0,55.69156265258789,1895.4371337890625,0.0,167.2615509033203,0.2944101393222809,1.0,0.0,3.0,1.0,0.0
