time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900520,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.5256101489067078,0.050000000745058,0.0460111759603023,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.7727468013763428,0.1496886610984802,0.1436712741851806,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.7896250486373901,0.1613104790449142,0.1130583882331848,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.5256101489067078,0.050000000745058,0.0484519861638546,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.5256101489067078,0.050000000745058,0.2298353612422943,286.9554138183594,286.7123107910156,291.3963928222656,291.17547607421875,292.1528015136719,298.0193786621094,286.4241638183594,1.0,0.1819964796304702,1.0,1.0,0.2906717956066131,1.0,-0.6972663998603821,0.604564368724823,0.0927020013332367,0.4136287569999695,0.4623810350894928,0.4623810350894928,0.0,30.656423568725582,31.0,11237.171875,-0.0,55.691532135009766,1.0,283.1346130371094,286.2266845703125,294.33135986328125,295.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,16250.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332418292760849,1.0,0.0,0.0,0.9632893800735474,0.9674935936927797,6.191658030729741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.11767578125,0.0,55.69156265258789,1895.4371337890625,0.0,167.2615509033203,0.2944101393222809,1.0,0.0,3.0,1.0,0.0
17900580,297.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736083984375,0.5227743983268738,0.050000000745058,0.0460391417145729,297.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683654785156,0.7650247812271118,0.1471974700689315,0.1414239853620529,297.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.7877200245857239,0.162394180893898,0.1138688772916793,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736083984375,0.5227743983268738,0.1390730589628219,0.0484814308583736,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736083984375,0.5227743983268738,0.050000000745058,0.2299750447273254,286.6263427734375,286.7478942871094,291.3407592773437,291.1302795410156,293.24871826171875,297.9814758300781,287.0606689453125,1.0,0.1825115084648132,1.0,1.0,0.444944679737091,1.0,-0.6957796812057495,0.4751715958118438,0.2206080704927444,0.2849574387073517,0.1487643718719482,0.1487643718719482,0.0,31.36712455749512,31.0,5311.19287109375,-0.0,56.294654846191406,1.0,283.1379699707031,286.52105712890625,294.2628173828125,294.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,22588.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522973656654358,1.0,0.0,0.0,0.2001998275518417,0.3781259953975677,4.0154035652051334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1384.1224365234375,0.0,18.564373016357425,1895.4371337890625,0.0,197.9216461181641,0.2564809918403625,1.0,0.0,3.0,1.0,0.0
17900640,297.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48150634765625,0.9021009206771852,0.1442836374044418,0.1033002734184265,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084228515625,0.939678192138672,0.1485111117362976,0.1211644783616066,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5102233886719,0.8906726837158203,0.1671507060527801,0.0774175152182579,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942321777344,0.943543553352356,0.1400488466024398,0.1224781274795532,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47540283203125,0.9174960255622864,0.1391615569591522,0.5403990745544434,287.50738525390625,286.4938659667969,291.2909851074219,291.08984375,294.3277282714844,297.9645080566406,287.32379150390625,1.0,0.1878706663846969,1.0,1.0,0.5813435912132263,1.0,-0.9976827502250672,0.533141553401947,0.4645411670207977,0.2624837458133697,1.0,1.0,0.0,13.365382194519045,51.0,14484.373046875,-0.0,91.7689971923828,1.0,283.1415710449219,286.9906921386719,294.118896484375,294.93804931640625,293.1499938964844,293.1499938964844,283.1499938964844,6274.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453365266323089,1.0,0.0,0.0,1.1382818222045898,1.172750473022461,8.645558580155922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.01513671875,0.0,55.25783157348633,1895.4371337890625,0.0,187.16651916503903,0.3097889721393585,1.0,0.0,3.0,1.0,0.0
17900700,297.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57012939453125,0.8769413232803345,0.1409463584423065,0.0903940051794052,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.8769413232803345,0.1526218503713607,0.0951892286539077,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.587158203125,0.8769413232803345,0.1755296885967254,0.0703064352273941,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.8839990496635437,0.1389857828617096,0.097457468509674,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.964219093322754,0.1373877525329589,0.58641517162323,286.5331726074219,286.52276611328125,291.2374572753906,291.0464172363281,294.83612060546875,297.9561767578125,286.4121398925781,1.0,0.1956233829259872,1.0,1.0,0.7266795039176941,1.0,-1.069068431854248,0.4929046034812927,0.5761637687683105,0.2261835783720016,0.5349538922309875,0.5349538922309875,0.0,13.92755889892578,51.0,15019.1767578125,-0.0,99.87741088867188,1.0,283.1456604003906,285.957763671875,294.4289245605469,295.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,11534.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020516574382782,1.0,0.0,0.0,1.30488920211792,1.3050453662872314,1.1361631635509185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.91064453125,0.0,88.61222839355469,1895.4371337890625,0.0,279.2953796386719,0.3452968001365661,1.0,0.0,3.0,1.0,0.0
17900760,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759033203125,0.8748647570610046,0.138958603143692,0.0890723317861557,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.8748647570610046,0.1566533297300338,0.0937974601984024,298.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8748647570610046,0.1816297024488449,0.0692784786224365,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806640625,0.8748775720596313,0.1383714824914932,0.0938015133142471,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979064941406,0.9729406237602234,0.1342894434928894,0.5980662703514099,286.7147216796875,286.25518798828125,291.1836242675781,291.00274658203125,294.51434326171875,297.9261474609375,286.82550048828125,1.0,0.2055424451828003,1.0,1.0,0.5813435912132263,1.0,-1.134676814079285,0.5837960243225098,0.5508807897567749,0.3108546137809753,0.8244587779045105,0.8244587779045105,0.0,14.82636833190918,71.0,14200.158203125,-0.0,111.38443756103516,1.0,283.1473999023437,286.3628234863281,294.4129638671875,295.4015808105469,293.1499938964844,293.1499938964844,283.1499938964844,17497.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473645091056824,1.0,0.0,0.0,1.023290753364563,1.0232967138290403,6.987012568515638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.7666015625,0.0,64.586181640625,1895.4371337890625,0.0,368.9876403808594,0.3242692947387695,1.0,0.0,3.0,1.0,0.0
17900820,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.9208800196647644,0.1291870772838592,0.1195924505591392,297.796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.982485830783844,0.1602358669042587,0.1511572748422622,297.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.9157124757766724,0.1872962415218353,0.0916658490896225,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.929244875907898,0.1342611908912658,0.1288973838090896,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.9166438579559326,0.1297770738601684,0.5902834534645081,286.2350158691406,285.9952697753906,291.07568359375,290.915283203125,292.4081420898437,297.8675231933594,286.2555847167969,1.0,0.2311349958181381,1.0,1.0,0.2906717956066131,1.0,-1.2718052864074707,1.04107403755188,0.2307313084602356,0.7416075468063354,0.8119405508041382,0.8119405508041382,0.0,18.709068298339844,91.0,16391.7734375,-0.0,160.80328369140625,1.0,283.1493835449219,285.8999328613281,294.3268737792969,295.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18090.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338993668556213,1.0,0.0,0.0,1.3768128156661987,1.3768185377120972,1.2648622771394002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.69384765625,0.0,118.88774871826172,1895.4371337890625,0.0,622.6288452148438,0.3835055232048034,1.0,0.0,3.0,1.0,0.0
17900880,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.9208800196647644,0.1291870772838592,0.1195924505591392,297.796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.982485830783844,0.1602358669042587,0.1511572748422622,297.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.9157124757766724,0.1872962415218353,0.0916658490896225,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.929244875907898,0.1342611908912658,0.1288973838090896,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.9166438579559326,0.1297770738601684,0.5902834534645081,286.2350158691406,285.9952697753906,291.07568359375,290.915283203125,292.4081420898437,297.8675231933594,286.2555847167969,1.0,0.2311349958181381,1.0,1.0,0.2906717956066131,1.0,-1.2718052864074707,1.04107403755188,0.2307313084602356,0.7416075468063354,0.8119405508041382,0.8119405508041382,0.0,18.709068298339844,91.0,16391.7734375,-0.0,160.80328369140625,1.0,283.1493835449219,285.8999328613281,294.3268737792969,295.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18090.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338993668556213,1.0,0.0,0.0,1.3768128156661987,1.3768185377120972,1.2648622771394002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.69384765625,0.0,118.88774871826172,1895.4371337890625,0.0,622.6288452148438,0.3835055232048034,1.0,0.0,3.0,1.0,0.0
17900940,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7941311597824097,0.1280148178339004,0.1169071272015571,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723327636719,0.850864052772522,0.1593907326459884,0.1524873226881027,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.893972635269165,0.1842401176691055,0.130505621433258,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.8050611019134521,0.1338658481836319,0.1281169950962066,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.7946833968162537,0.1287995874881744,0.5851590037345886,285.66815185546875,286.0295715332031,290.9748229980469,290.8336486816406,290.9809875488281,297.7789306640625,285.7239990234375,1.0,0.254219502210617,1.0,1.0,0.0173148643225431,1.0,-1.3359382152557373,1.335904836654663,3.335612564114854e-05,1.0209649801254272,0.4634623527526855,0.4634623527526855,0.0,28.97855567932129,91.0,16558.4296875,-0.0,201.84136962890625,1.0,283.1498718261719,285.4913024902344,294.06072998046875,295.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,27183.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760511159896851,1.0,0.0,0.0,1.498038649559021,1.4980465173721311,1.4974057194194756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.41845703125,0.0,170.8458251953125,1895.4371337890625,0.0,804.046875,0.4150254130363464,1.0,0.0,3.0,1.0,0.0
17901000,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7825921773910522,0.1275591403245926,0.1167379319667816,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.8395329713821411,0.1590491086244583,0.1523618251085281,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.8809562921524048,0.1837141066789627,0.1302979737520218,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7936007380485535,0.1335769891738891,0.1280447095632553,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7833454012870789,0.128499150276184,0.5847738981246948,285.7091979980469,285.71356201171875,290.9684753417969,290.8285217285156,290.9734191894531,297.7680053710937,285.8282775878906,1.0,0.2559293806552887,1.0,1.0,0.0,1.0,-1.3348381519317627,1.3348335027694702,4.746431386593031e-06,1.0219446420669556,0.6878560781478882,0.6878560781478882,0.0,30.392309188842773,79.0,15793.052734375,-0.0,204.6551055908203,1.0,283.14990234375,285.5906677246094,294.0379333496094,295.303466796875,293.1499938964844,293.1499938964844,283.1499938964844,30495.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768784880638123,1.0,0.0,0.0,1.3280560970306396,1.3280638456344604,1.1768639751608137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.75830078125,0.0,143.89552307128906,1895.4371337890625,0.0,808.0784301757812,0.4002641439437866,1.0,0.0,3.0,1.0,0.0
17901060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.70115065574646,0.1233734413981437,0.1130889356136322,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.7548032999038696,0.1561508029699325,0.1497498005628585,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.7913426160812378,0.1800178438425064,0.1272990405559539,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.7145935297012329,0.1308093816041946,0.1258151680231094,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7045705318450928,0.1252881288528442,0.5727375745773315,285.736328125,285.73590087890625,290.8753967285156,290.7532653808594,290.8798828125,297.66290283203125,285.7090148925781,1.0,0.2702710032463074,1.0,1.0,0.0,1.0,-1.3065998554229736,1.306598424911499,1.4454376469075214e-06,0.9992681741714478,0.7913640141487122,0.7913640141487122,0.0,44.76045608520508,79.0,18379.255859375,-0.0,226.71209716796875,1.0,283.14996337890625,285.43963623046875,293.86834716796875,295.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,12561.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914239287376404,1.0,0.0,0.0,1.937300205230713,1.937307357788086,2.50430503001553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.16796875,0.0,238.8541717529297,1895.4371337890625,0.0,882.1702270507812,0.48762047290802,1.0,0.0,3.0,1.0,0.0
17901120,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.6952354907989502,0.1229860633611679,0.1127278581261634,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.749416172504425,0.155909851193428,0.1495164781808853,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7853507995605469,0.1798051297664642,0.1271088421344757,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.7091785669326782,0.1305381506681442,0.1255725622177124,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.6988052129745483,0.1249406933784484,0.5712755918502808,285.706787109375,285.7388000488281,290.86334228515625,290.7434997558594,290.8677978515625,297.65216064453125,285.68829345703125,1.0,0.271540880203247,1.0,1.0,0.0,1.0,-1.303611159324646,1.3036096096038818,1.4396030110219726e-06,0.9968657493591307,0.7683032155036926,0.7683032155036926,0.0,46.08167266845703,67.0,18266.912109375,-0.0,228.54432678222656,1.0,283.1499938964844,285.4241638183594,293.8505249023437,295.2099914550781,293.1499938964844,293.1499938964844,283.1499938964844,13892.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593189001083374,1.0,0.0,0.0,1.93070387840271,1.930711269378662,2.487280426066718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.84912109375,0.0,242.02696228027344,1895.4371337890625,0.0,891.5848999023438,0.4884581565856933,1.0,0.0,3.0,1.0,0.0
17901180,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.6731043457984924,0.1214372590184211,0.1111772358417511,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.7302307486534119,0.1551296710968017,0.1486482173204422,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.7641514539718628,0.1794581562280655,0.1266320645809173,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.6879643797874451,0.1294523924589157,0.1245019286870956,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.676897406578064,0.1234067529439926,0.5642560124397278,285.6718139648437,285.75494384765625,290.79608154296875,290.689208984375,290.8005065917969,297.6021423339844,285.67498779296875,1.0,0.276545763015747,1.0,1.0,0.0,1.0,-1.2904189825057983,1.2904175519943235,1.4140159692033194e-06,0.986239731311798,0.7035493850708008,0.7035493850708008,0.0,51.51252365112305,67.0,17712.12890625,-0.0,235.6384735107422,1.0,283.1499938964844,285.4291687011719,293.7314147949219,295.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,18745.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596510112285614,1.0,0.0,0.0,1.850529670715332,1.8505374193191528,2.2849961567317226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.52001953125,0.0,235.8068389892578,1895.4371337890625,0.0,909.5541381835938,0.4816232323646545,1.0,0.0,3.0,1.0,0.0
17901240,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.6671497225761414,0.1209885254502296,0.1106766909360885,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.7253143191337585,0.1550622284412384,0.1484905332326889,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7590789794921875,0.1797269433736801,0.1267155408859253,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.6822112798690796,0.1291584521532058,0.1241601109504699,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.6708173751831055,0.1228812560439109,0.5615825057029724,285.6859130859375,285.7632141113281,290.7615661621094,290.6613464355469,290.76593017578125,297.58184814453125,285.6903076171875,1.0,0.2779203057289123,1.0,1.0,0.0,1.0,-1.2861074209213257,1.286105990409851,1.405710008839378e-06,0.982756495475769,0.6890186071395874,0.6890186071395874,0.0,53.12184143066406,55.0,17492.697265625,-0.0,237.5584259033203,1.0,283.1499938964844,285.4498596191406,293.6703186035156,294.9756164550781,293.1499938964844,293.1499938964844,283.1499938964844,19646.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948621034622192,1.0,0.0,0.0,1.8108065128326416,1.810814380645752,2.187950514098702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.88525390625,0.0,227.2469787597656,1895.4371337890625,0.0,900.595458984375,0.4755080640316009,1.0,0.0,3.0,1.0,0.0
17901300,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.6633103489875793,0.120656631886959,0.1102499812841415,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.7225568890571594,0.1552831679582595,0.1485656052827835,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.7567152976989746,0.1804873198270797,0.1271254867315292,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.6786291003227234,0.1290016025304794,0.123905099928379,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.6667133569717407,0.1224080845713615,0.5589029788970947,285.71075439453125,285.7750244140625,290.7123718261719,290.62164306640625,290.7166442871094,297.5578308105469,285.7158203125,1.0,0.2786049544811249,1.0,1.0,0.0,1.0,-1.2826523780822754,1.2826509475708008,1.3990692195875454e-06,0.9799557328224182,0.6743453145027161,0.6743453145027161,0.0,54.12999725341797,55.0,17204.650390625,-0.0,238.4716796875,1.0,283.1499938964844,285.48162841796875,293.59423828125,294.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,20214.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899690389633179,1.0,0.0,0.0,1.7560001611709597,1.7560079097747805,2.057512773490089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.43017578125,0.0,213.4886779785156,1895.4371337890625,0.0,874.480224609375,0.4655841886997223,1.0,0.0,3.0,1.0,0.0
17901360,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.6635260581970215,0.1205781400203704,0.1100578531622886,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.7236520051956177,0.1557646840810775,0.148889273405075,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.7585873007774353,0.1815233528614044,0.1277462244033813,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.6791827082633972,0.1290749460458755,0.1238571256399154,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.6666775345802307,0.1221928894519805,0.5573184490203857,285.7373962402344,285.7865295410156,290.6645202636719,290.5830993652344,290.6686706542969,297.53826904296875,285.742431640625,1.0,0.2780363261699676,1.0,1.0,0.0,1.0,-1.2815937995910645,1.2815924882888794,1.3970280861030917e-06,0.9790854454040528,0.6659994125366211,0.6659994125366211,0.0,53.88712310791016,43.0,16963.52734375,-0.0,237.54714965820312,1.0,283.1499938964844,285.5130920410156,293.53326416015625,294.78790283203125,293.1499938964844,293.1499938964844,283.1499938964844,20236.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836008191108704,1.0,0.0,0.0,1.7088555097579956,1.7088629007339478,1.948516370475773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.306640625,0.0,200.57960510253903,1895.4371337890625,0.0,841.5567016601562,0.4561584293842315,1.0,0.0,3.0,1.0,0.0
17901420,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.6728817224502563,0.1208527237176895,0.1100566610693931,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7342895269393921,0.1571801304817199,0.1499598324298858,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.7718738913536072,0.1840224862098693,0.129299595952034,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.6895012259483337,0.1296464055776596,0.124137632548809,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.6756918430328369,0.1222631484270095,0.5562846064567566,285.78192138671875,285.808349609375,290.573486328125,290.5098571777344,290.57733154296875,297.5075988769531,285.7854919433594,1.0,0.2740568518638611,1.0,1.0,0.0,1.0,-1.283835768699646,1.283834457397461,1.401291001457139e-06,0.980858027935028,0.6570049524307251,0.6570049524307251,0.0,50.68865203857422,31.0,16596.03515625,-0.0,231.39694213867188,1.0,283.1499938964844,285.5622863769531,293.4479064941406,294.665771484375,293.1499938964844,293.1499938964844,283.1499938964844,19727.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706384181976318,1.0,0.0,0.0,1.6395832300186155,1.6395902633666992,1.793743393818659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.37841796875,0.0,180.8551483154297,1895.4371337890625,0.0,778.1433715820312,0.4410644173622131,1.0,0.0,3.0,1.0,0.0
17901480,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.6728817224502563,0.1208527237176895,0.1100566610693931,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7342895269393921,0.1571801304817199,0.1499598324298858,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.7718738913536072,0.1840224862098693,0.129299595952034,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.6895012259483337,0.1296464055776596,0.124137632548809,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.6756918430328369,0.1222631484270095,0.5562846064567566,285.78192138671875,285.808349609375,290.573486328125,290.5098571777344,290.57733154296875,297.5075988769531,285.7854919433594,1.0,0.2740568518638611,1.0,1.0,0.0,1.0,-1.283835768699646,1.283834457397461,1.401291001457139e-06,0.980858027935028,0.6570049524307251,0.6570049524307251,0.0,50.68865203857422,31.0,16596.03515625,-0.0,231.39694213867188,1.0,283.1499938964844,285.5622863769531,293.4479064941406,294.665771484375,293.1499938964844,293.1499938964844,283.1499938964844,19727.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706384181976318,1.0,0.0,0.0,1.6395832300186155,1.6395902633666992,1.793743393818659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.37841796875,0.0,180.8551483154297,1895.4371337890625,0.0,778.1433715820312,0.4410644173622131,1.0,0.0,3.0,1.0,0.0
17901540,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.6886475086212158,0.1213065981864929,0.1102456673979759,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.7507609128952026,0.1585528701543808,0.1510287076234817,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.7916205525398254,0.1862208843231201,0.1306737214326858,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.7060824632644653,0.1303503960371017,0.1245698854327201,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.6913255453109741,0.1226243898272514,0.5567307472229004,285.8077087402344,285.8246765136719,290.50555419921875,290.455322265625,290.5091247558594,297.48809814453125,285.8104248046875,1.0,0.2686072885990143,1.0,1.0,0.0,1.0,-1.2880488634109497,1.288047432899475,1.4093590152697288e-06,0.9842270612716676,0.6522475481033325,0.6522475481033325,0.0,46.135475158691406,31.0,16371.6396484375,-0.0,222.97303771972656,1.0,283.1499938964844,285.5903625488281,293.4024353027344,294.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,19333.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623587965965271,1.0,0.0,0.0,1.5997878313064575,1.599794626235962,1.7077259428788238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.970703125,0.0,169.81475830078125,1895.4371337890625,0.0,740.070556640625,0.4321373403072357,1.0,0.0,3.0,1.0,0.0
17901600,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.6936447024345398,0.1214343309402465,0.1103037223219871,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.7560116648674011,0.1589004546403885,0.1512991935014724,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.7977156043052673,0.1867626756429672,0.1310109198093414,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.7111839652061462,0.1305396258831024,0.1246888786554336,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.6962985396385193,0.1227363497018814,0.5569363832473755,285.8129577636719,285.82843017578125,290.4898376464844,290.4427490234375,290.49334716796875,297.4837951660156,285.8155212402344,1.0,0.2670367956161499,1.0,1.0,0.0,1.0,-1.28923761844635,1.2892361879348757,1.4116420743448543e-06,0.9851788282394408,0.6512136459350586,0.6512136459350586,0.0,44.83213424682617,25.0,16324.005859375,-0.0,220.54489135742188,1.0,283.1499938964844,285.5960388183594,293.3930358886719,294.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,19255.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607298016548157,1.0,0.0,0.0,1.5916112661361694,1.5916179418563845,1.6903140931390229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.6865234375,0.0,167.61178588867188,1895.4371337890625,0.0,732.7954711914062,0.4303089678287506,1.0,0.0,3.0,1.0,0.0
17901660,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.7190408110618591,0.1221368685364723,0.1106876581907272,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7845746278762817,0.1606982499361038,0.152750626206398,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8279649019241333,0.1895253807306289,0.1327647864818573,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.7355141043663025,0.1315552294254303,0.1253895610570907,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.7213407158851624,0.1233772709965705,0.558535099029541,285.8363342285156,285.846435546875,290.4148864746094,290.3828430175781,290.41802978515625,297.46337890625,285.8383483886719,1.0,0.2602402865886688,1.0,1.0,0.0,1.0,-1.2963061332702637,1.296304702758789,1.4252672144721146e-06,0.9908369779586792,0.64663165807724,0.64663165807724,0.0,38.9451789855957,25.0,16114.47265625,-0.0,210.1197967529297,1.0,283.1499938964844,285.6211853027344,293.3486022949219,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18923.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540879368782043,1.0,0.0,0.0,1.555898666381836,1.5559052228927612,1.615310623037658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.1162109375,0.0,158.24755859375,1895.4371337890625,0.0,703.8504028320312,0.4223619103431701,1.0,0.0,3.0,1.0,0.0
17901720,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.7190408110618591,0.1221368685364723,0.1106876581907272,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7845746278762817,0.1606982499361038,0.152750626206398,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8279649019241333,0.1895253807306289,0.1327647864818573,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.7355141043663025,0.1315552294254303,0.1253895610570907,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.7213407158851624,0.1233772709965705,0.558535099029541,285.8363342285156,285.846435546875,290.4148864746094,290.3828430175781,290.41802978515625,297.46337890625,285.8383483886719,1.0,0.2602402865886688,1.0,1.0,0.0,1.0,-1.2963061332702637,1.296304702758789,1.4252672144721146e-06,0.9908369779586792,0.64663165807724,0.64663165807724,0.0,38.9451789855957,25.0,16114.47265625,-0.0,210.1197967529297,1.0,283.1499938964844,285.6211853027344,293.3486022949219,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18923.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540879368782043,1.0,0.0,0.0,1.555898666381836,1.5559052228927612,1.615310623037658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.1162109375,0.0,158.24755859375,1895.4371337890625,0.0,703.8504028320312,0.4223619103431701,1.0,0.0,3.0,1.0,0.0
17901780,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.740510880947113,0.1228767409920692,0.1111805960536003,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.811802864074707,0.1624667793512344,0.1542586386203766,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8555741310119629,0.1922131925821304,0.1345268636941909,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.758490800857544,0.1325996816158294,0.126199185848236,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.7427585124969482,0.1240675598382949,0.5607703924179077,285.85504150390625,285.8620300292969,290.34991455078125,290.3312683105469,290.35260009765625,297.4451904296875,285.8566589355469,1.0,0.2556939721107483,1.0,1.0,0.0,1.0,-1.3044779300689695,1.3044764995574951,1.441128574697359e-06,0.9973796010017396,0.6431535482406616,0.6431535482406616,0.0,34.64650344848633,25.0,15958.9208984375,-0.0,203.4837341308593,1.0,283.1499938964844,285.64068603515625,293.3080749511719,294.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18682.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496479868888855,1.0,0.0,0.0,1.5292985439300537,1.5293048620224,1.56055094180374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.8291015625,0.0,151.5235137939453,1895.4371337890625,0.0,685.1304931640625,0.4164683520793915,1.0,0.0,3.0,1.0,0.0
17901840,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.740510880947113,0.1228767409920692,0.1111805960536003,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.811802864074707,0.1624667793512344,0.1542586386203766,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8555741310119629,0.1922131925821304,0.1345268636941909,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.758490800857544,0.1325996816158294,0.126199185848236,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.7427585124969482,0.1240675598382949,0.5607703924179077,285.85504150390625,285.8620300292969,290.34991455078125,290.3312683105469,290.35260009765625,297.4451904296875,285.8566589355469,1.0,0.2556939721107483,1.0,1.0,0.0,1.0,-1.3044779300689695,1.3044764995574951,1.441128574697359e-06,0.9973796010017396,0.6431535482406616,0.6431535482406616,0.0,34.64650344848633,25.0,15958.9208984375,-0.0,203.4837341308593,1.0,283.1499938964844,285.64068603515625,293.3080749511719,294.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18682.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496479868888855,1.0,0.0,0.0,1.5292985439300537,1.5293048620224,1.56055094180374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.8291015625,0.0,151.5235137939453,1895.4371337890625,0.0,685.1304931640625,0.4164683520793915,1.0,0.0,3.0,1.0,0.0
17901900,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.7505950331687927,0.1232475265860557,0.1114487424492836,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8234973549842834,0.1633195579051971,0.1550065129995346,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.8689101934432983,0.1935101002454757,0.1353920698165893,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.7695674896240234,0.1331155598163604,0.1266211718320846,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.7528768181800842,0.1244081258773803,0.5619848966598511,285.8629455566406,285.8688049316406,290.3216247558594,290.3089294433594,290.3240661621094,297.4366455078125,285.8643798828125,1.0,0.2540217041969299,1.0,1.0,0.0,1.0,-1.3087003231048584,1.3086988925933838,1.4493712114926891e-06,1.00076162815094,0.6418190598487854,0.6418190598487854,0.0,32.98125457763672,25.0,15899.6337890625,-0.0,201.2576141357422,1.0,283.1499938964844,285.648681640625,293.2892761230469,294.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18584.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479242205619812,1.0,0.0,0.0,1.5189800262451172,1.518986463546753,1.5395633568004996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.8642578125,0.0,148.95394897460938,1895.4371337890625,0.0,677.9959106445312,0.4141720533370971,1.0,0.0,3.0,1.0,0.0
17901960,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7604316473007202,0.1236151754856109,0.1117241904139518,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8344037532806396,0.1641469448804855,0.1557413339614868,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.8818882703781128,0.1947725117206573,0.1362410485744476,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7803052663803101,0.1336220949888229,0.1270454078912735,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7627302408218384,0.1247387900948524,0.5632098913192749,285.8700256347656,285.8748779296875,290.2963256835937,290.2890930175781,290.2984924316406,297.4283142089844,285.871337890625,1.0,0.2526623904705047,1.0,1.0,0.0,1.0,-1.312911868095398,1.3129103183746338,1.4576236253560635e-06,1.0041348934173584,0.6407731175422668,0.6407731175422668,0.0,31.555646896362305,25.0,15851.1279296875,-0.0,199.54708862304688,1.0,283.1499938964844,285.6557312011719,293.2718505859375,294.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18496.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463659763336182,1.0,0.0,0.0,1.5102964639663696,1.5103027820587158,1.5220111038161124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.68896484375,0.0,146.798583984375,1895.4371337890625,0.0,671.6096801757812,0.4122292995452881,1.0,0.0,3.0,1.0,0.0
17902020,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7792246341705322,0.1243336871266365,0.1122839301824569,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.8550689220428467,0.1657245606184005,0.1571623980998993,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.9064289331436156,0.1971959918737411,0.1378858834505081,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.8004434704780579,0.1346001178026199,0.1278862655162811,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.7814609408378601,0.1253631561994552,0.5656159520149231,285.8819580078125,285.8847045898437,290.25537109375,290.25537109375,290.25689697265625,297.4122619628906,285.8829345703125,1.0,0.250665932893753,1.0,1.0,0.0,1.0,-1.3211615085601809,1.321160078048706,1.4738784557266629e-06,1.010741949081421,0.6397085189819336,0.6397085189819336,0.0,29.264253616333008,25.0,15784.4970703125,-0.0,197.28697204589844,1.0,283.1499938964844,285.6669006347656,293.2419738769531,294.3949584960937,293.1499938964844,293.1499938964844,283.1499938964844,18328.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436763763427734,1.0,0.0,0.0,1.4978002309799194,1.4978065490722656,1.496929087352328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.93701171875,0.0,143.60552978515625,1895.4371337890625,0.0,660.72705078125,0.4093300998210907,1.0,0.0,3.0,1.0,0.0
17902080,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7792246341705322,0.1243336871266365,0.1122839301824569,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.8550689220428467,0.1657245606184005,0.1571623980998993,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.9064289331436156,0.1971959918737411,0.1378858834505081,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.8004434704780579,0.1346001178026199,0.1278862655162811,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.7814609408378601,0.1253631561994552,0.5656159520149231,285.8819580078125,285.8847045898437,290.25537109375,290.25537109375,290.25689697265625,297.4122619628906,285.8829345703125,1.0,0.250665932893753,1.0,1.0,0.0,1.0,-1.3211615085601809,1.321160078048706,1.4738784557266629e-06,1.010741949081421,0.6397085189819336,0.6397085189819336,0.0,29.264253616333008,25.0,15784.4970703125,-0.0,197.28697204589844,1.0,283.1499938964844,285.6669006347656,293.2419738769531,294.3949584960937,293.1499938964844,293.1499938964844,283.1499938964844,18328.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436763763427734,1.0,0.0,0.0,1.4978002309799194,1.4978065490722656,1.496929087352328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.93701171875,0.0,143.60552978515625,1895.4371337890625,0.0,660.72705078125,0.4093300998210907,1.0,0.0,3.0,1.0,0.0
17902140,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7950047254562378,0.1249843165278434,0.1128113642334938,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8728195428848267,0.167112797498703,0.1584329754114151,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9289726614952089,0.199354737997055,0.1393665075302124,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8165197968482971,0.1354717016220092,0.1286567598581314,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.79705411195755,0.1258965581655502,0.5677588582038879,285.8896789550781,285.89093017578125,290.2294616699219,290.2294616699219,290.23046875,297.39764404296875,285.890380859375,1.0,0.249512493610382,1.0,1.0,0.0,1.0,-1.3285949230194092,1.328593373298645,1.4886263670632616e-06,1.016694188117981,0.6394768357276917,0.6394768357276917,0.0,27.67875289916992,25.0,15748.1435546875,-0.0,196.304916381836,1.0,283.1499938964844,285.6731872558594,293.2187194824219,294.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417752265930176,1.0,0.0,0.0,1.4909976720809937,1.4910038709640503,1.4833626948984604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.01025390625,0.0,141.7747802734375,1895.4371337890625,0.0,653.140625,0.4076545238494873,1.0,0.0,3.0,1.0,0.0
17902200,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.7957791090011597,0.1250194609165191,0.11284039914608,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.873705267906189,0.1671861410140991,0.1585006862878799,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9301128387451172,0.1994699090719223,0.139445960521698,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.8172707557678223,0.1355181038379669,0.1286983639001846,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.7978139519691467,0.1259239166975021,0.5678712129592896,285.8900451660156,285.9696044921875,290.2284240722656,290.2284240722656,290.2294616699219,297.3968505859375,285.8907165527344,1.0,0.2494697123765945,1.0,1.0,0.0,1.0,-1.3289912939071655,1.328989863395691,1.489415581090725e-06,1.017011642456055,0.5872272253036499,0.5872272253036499,0.0,27.60803604125977,25.0,15747.9404296875,-0.0,196.2834014892578,1.0,283.1499938964844,285.6734313964844,293.2177429199219,294.36651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18193.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541670024394989,1.0,0.0,0.0,1.4908483028411863,1.4908545017242432,1.4830655459263653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.78369140625,0.0,141.71923828125,1895.4371337890625,0.0,652.7234497070312,0.4076049923896789,1.0,0.0,3.0,1.0,0.0
17902260,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8110754489898682,0.1258600950241089,0.1134999692440033,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.8914002180099487,0.1687072366476059,0.159862220287323,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.9521161913871764,0.2018234431743621,0.1410287469625473,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.8319185376167297,0.1365164220333099,0.1295611709356308,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.8126398324966431,0.1265549510717392,0.5703269243240356,285.96160888671875,286.0513000488281,290.216796875,290.216796875,290.21697998046875,297.3835754394531,285.9530944824219,1.0,0.2488362491130828,1.0,1.0,0.0,1.0,-1.337299942970276,1.3372983932495115,1.506009766671923e-06,1.0236525535583496,0.5674034953117371,0.5674034953117371,0.0,26.31615257263184,25.0,15614.4638671875,-0.0,196.2605133056641,1.0,283.1499938964844,285.732421875,293.1922302246094,294.3304748535156,293.1499938964844,293.1499938964844,283.1499938964844,18058.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357478260993958,1.0,0.0,0.0,1.4466861486434937,1.4466921091079712,1.396503535033844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.955078125,0.0,132.24447631835938,1895.4371337890625,0.0,629.6591796875,0.3978069722652435,1.0,0.0,3.0,1.0,0.0
17902320,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8110754489898682,0.1258600950241089,0.1134999692440033,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.8914002180099487,0.1687072366476059,0.159862220287323,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.9521161913871764,0.2018234431743621,0.1410287469625473,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.8319185376167297,0.1365164220333099,0.1295611709356308,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.8126398324966431,0.1265549510717392,0.5703269243240356,285.96160888671875,286.0513000488281,290.216796875,290.216796875,290.21697998046875,297.3835754394531,285.9530944824219,1.0,0.2488362491130828,1.0,1.0,0.0,1.0,-1.337299942970276,1.3372983932495115,1.506009766671923e-06,1.0236525535583496,0.5674034953117371,0.5674034953117371,0.0,26.31615257263184,25.0,15614.4638671875,-0.0,196.2605133056641,1.0,283.1499938964844,285.732421875,293.1922302246094,294.3304748535156,293.1499938964844,293.1499938964844,283.1499938964844,18058.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357478260993958,1.0,0.0,0.0,1.4466861486434937,1.4466921091079712,1.396503535033844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.955078125,0.0,132.24447631835938,1895.4371337890625,0.0,629.6591796875,0.3978069722652435,1.0,0.0,3.0,1.0,0.0
