time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391845703125,0.8244411945343018,0.1268022209405899,0.1142841503024101,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.9080929756164552,0.170243352651596,0.1612685173749923,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.9707186818122864,0.2041765004396438,0.1426405012607574,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.8456150889396667,0.1375645995140075,0.1304977983236313,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8254427909851074,0.1272310465574264,0.573106586933136,286.0350646972656,286.1284484863281,290.2218017578125,290.2218017578125,290.2212829589844,297.3719177246094,286.0248413085937,1.0,0.2486907988786697,1.0,1.0,0.0,1.0,-1.3463249206542969,1.3463234901428225,1.5241752180372714e-06,1.0308685302734375,0.5523813366889954,0.5523813366889954,0.0,25.30974006652832,25.0,15473.216796875,-0.0,197.13917541503903,1.0,283.1499938964844,285.8016662597656,293.1902770996094,294.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18031.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280947685241699,1.0,0.0,0.0,1.395022988319397,1.3950287103652954,1.2985422870315233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.6083984375,0.0,122.1216812133789,1895.4371337890625,0.0,601.0614624023438,0.3874016106128692,1.0,0.0,3.0,1.0,0.0
17902440,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391845703125,0.8244411945343018,0.1268022209405899,0.1142841503024101,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.9080929756164552,0.170243352651596,0.1612685173749923,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.9707186818122864,0.2041765004396438,0.1426405012607574,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.8456150889396667,0.1375645995140075,0.1304977983236313,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8254427909851074,0.1272310465574264,0.573106586933136,286.0350646972656,286.1284484863281,290.2218017578125,290.2218017578125,290.2212829589844,297.3719177246094,286.0248413085937,1.0,0.2486907988786697,1.0,1.0,0.0,1.0,-1.3463249206542969,1.3463234901428225,1.5241752180372714e-06,1.0308685302734375,0.5523813366889954,0.5523813366889954,0.0,25.30974006652832,25.0,15473.216796875,-0.0,197.13917541503903,1.0,283.1499938964844,285.8016662597656,293.1902770996094,294.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18031.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280947685241699,1.0,0.0,0.0,1.395022988319397,1.3950287103652954,1.2985422870315233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.6083984375,0.0,122.1216812133789,1895.4371337890625,0.0,601.0614624023438,0.3874016106128692,1.0,0.0,3.0,1.0,0.0
17902500,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.8301520347595215,0.1272750347852707,0.114669993519783,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.9159390330314636,0.1709854006767273,0.1619404107332229,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.9781086444854736,0.2053126394748687,0.1434075087308883,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.8517043590545654,0.1380809694528579,0.1309549808502197,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.8308917284011841,0.1275593787431717,0.574444055557251,286.1601867675781,286.1257019042969,290.2309875488281,290.2309875488281,290.2300720214844,297.3661499023437,286.18267822265625,1.0,0.2487574070692062,1.0,1.0,0.0,1.0,-1.3506698608398438,1.3506683111190796,1.5329736697822227e-06,1.0343443155288696,0.6188902854919434,0.6188902854919434,0.0,24.92499732971192,25.0,15073.482421875,-0.0,197.7938232421875,1.0,283.1499938964844,285.9608764648437,293.1842346191406,294.2651672363281,293.1499938964844,293.1499938964844,283.1499938964844,19027.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231010317802429,1.0,0.0,0.0,1.2825751304626465,1.2825807332992554,1.0976378206351001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.44970703125,0.0,104.85964965820312,1895.4371337890625,0.0,583.1119384765625,0.3728091418743133,1.0,0.0,3.0,1.0,0.0
17902560,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8363386392593384,0.1278020739555359,0.115137331187725,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.92456316947937,0.1717565804719925,0.1626705080270767,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.9854186177253724,0.2064809650182724,0.1442321240901947,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8582967519760132,0.1386310905218124,0.1314678788185119,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8367406725883484,0.1279186457395553,0.5760184526443481,286.1068420410156,286.1996765136719,290.24481201171875,290.24481201171875,290.2434997558594,297.3612976074219,286.0943298339844,1.0,0.2489154487848281,1.0,1.0,0.0,1.0,-1.3556026220321655,1.3556010723114014,1.542998916193028e-06,1.0382856130599976,0.5434926748275757,0.5434926748275757,0.0,24.546342849731445,25.0,15429.603515625,-0.0,198.6748962402344,1.0,283.1499938964844,285.86767578125,293.2148132324219,294.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,17803.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205932259559631,1.0,0.0,0.0,1.3580671548843384,1.3580727577209473,1.230653907668966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.83154296875,0.0,114.65970611572266,1895.4371337890625,0.0,574.303955078125,0.3794742524623871,1.0,0.0,3.0,1.0,0.0
17902620,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.8468143343925476,0.1288289129734039,0.116033025085926,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.9390312433242798,0.1732162684202194,0.1640408784151077,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.99454927444458,0.2087021917104721,0.1446662843227386,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.8694967031478882,0.1396896839141845,0.1324478387832641,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.846498429775238,0.1285876035690307,0.5789327621459961,286.166015625,286.2633972167969,290.2870788574219,290.2870788574219,290.28497314453125,297.3512878417969,286.1561584472656,1.0,0.2494083493947982,1.0,1.0,0.0,1.0,-1.3647873401641846,1.3647857904434204,1.5617894177921698e-06,1.045633316040039,0.5339511036872864,0.5339511036872864,0.0,23.99934959411621,25.0,15421.779296875,-0.0,200.5091552734375,1.0,283.1499938964844,285.9249572753906,293.2654724121094,294.3758239746094,293.1499938964844,293.1499938964844,283.1499938964844,17912.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146216154098511,1.0,0.0,0.0,1.3243623971939087,1.3243680000305176,1.170326768829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.7177734375,0.0,108.99867248535156,1895.4371337890625,0.0,553.8713989257812,0.3731480240821838,1.0,0.0,3.0,1.0,0.0
17902680,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.8468143343925476,0.1288289129734039,0.116033025085926,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.9390312433242798,0.1732162684202194,0.1640408784151077,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.99454927444458,0.2087021917104721,0.1446662843227386,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.8694967031478882,0.1396896839141845,0.1324478387832641,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.846498429775238,0.1285876035690307,0.5789327621459961,286.166015625,286.2633972167969,290.2870788574219,290.2870788574219,290.28497314453125,297.3512878417969,286.1561584472656,1.0,0.2494083493947982,1.0,1.0,0.0,1.0,-1.3647873401641846,1.3647857904434204,1.5617894177921698e-06,1.045633316040039,0.5339511036872864,0.5339511036872864,0.0,23.99934959411621,25.0,15421.779296875,-0.0,200.5091552734375,1.0,283.1499938964844,285.9249572753906,293.2654724121094,294.3758239746094,293.1499938964844,293.1499938964844,283.1499938964844,17912.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146216154098511,1.0,0.0,0.0,1.3243623971939087,1.3243680000305176,1.170326768829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.7177734375,0.0,108.99867248535156,1895.4371337890625,0.0,553.8713989257812,0.3731480240821838,1.0,0.0,3.0,1.0,0.0
17902740,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.8773669004440308,0.1314822882413864,0.1174761354923248,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.9755091071128844,0.1764853447675705,0.1662785708904266,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9494395852088928,0.2146982699632644,0.1134515479207038,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.9014500975608826,0.1420070976018905,0.1338908821344375,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.8756327033042908,0.1303493231534958,0.5834014415740967,286.18475341796875,286.3179931640625,290.3500061035156,290.3500061035156,290.34649658203125,297.3639831542969,286.12811279296875,1.0,0.2479338496923446,1.0,1.0,0.0,1.0,-1.35412859916687,1.3541271686553955,1.497244625170424e-06,0.9905310273170472,0.4885673820972442,0.4885673820972442,0.0,21.02416229248047,43.0,14271.2919921875,-0.0,187.7042388916016,1.0,283.1499938964844,285.9490661621094,293.30828857421875,294.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,19233.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059927105903625,1.0,0.0,0.0,1.2109298706054688,1.2109352350234983,9.784338317331277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.64111328125,0.0,93.89041900634766,1895.4371337890625,0.0,525.650390625,0.3569280207157135,1.0,0.0,3.0,1.0,0.0
17902800,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.8773669004440308,0.1314822882413864,0.1174761354923248,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.9755091071128844,0.1764853447675705,0.1662785708904266,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9494395852088928,0.2146982699632644,0.1134515479207038,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.9014500975608826,0.1420070976018905,0.1338908821344375,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.8756327033042908,0.1303493231534958,0.5834014415740967,286.18475341796875,286.3179931640625,290.3500061035156,290.3500061035156,290.34649658203125,297.3639831542969,286.12811279296875,1.0,0.2479338496923446,1.0,1.0,0.0,1.0,-1.35412859916687,1.3541271686553955,1.497244625170424e-06,0.9905310273170472,0.4885673820972442,0.4885673820972442,0.0,21.02416229248047,43.0,14271.2919921875,-0.0,187.7042388916016,1.0,283.1499938964844,285.9490661621094,293.30828857421875,294.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,19233.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059927105903625,1.0,0.0,0.0,1.2109298706054688,1.2109352350234983,9.784338317331277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.64111328125,0.0,93.89041900634766,1895.4371337890625,0.0,525.650390625,0.3569280207157135,1.0,0.0,3.0,1.0,0.0
17902860,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8560444712638855,0.1338093280792236,0.1198955327272415,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.9521229863166808,0.1802504062652588,0.1700740456581115,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9709797501564026,0.2195882946252823,0.1329706907272339,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.8781809210777283,0.1443109214305877,0.1362956017255783,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.8529371023178101,0.1321077048778534,0.5922487378120422,286.18670654296875,286.36474609375,290.4269714355469,290.416015625,290.4234619140625,297.378173828125,286.18603515625,1.0,0.2534813284873962,1.0,1.0,0.0,1.0,-1.3697940111160278,1.3697924613952637,1.568022071296582e-06,1.0453563928604126,0.4507431983947754,0.4507431983947754,0.0,23.97602081298828,61.0,14466.076171875,-0.0,204.24127197265625,1.0,283.1499938964844,285.982421875,293.3828125,294.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20161.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953677952289581,1.0,0.0,0.0,1.1558921337127686,1.1558974981307983,8.915137783560567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.33349609375,0.0,87.90995025634766,1895.4371337890625,0.0,492.9162902832031,0.3483727276325226,1.0,0.0,3.0,1.0,0.0
17902920,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8560444712638855,0.1338093280792236,0.1198955327272415,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.9521229863166808,0.1802504062652588,0.1700740456581115,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9709797501564026,0.2195882946252823,0.1329706907272339,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.8781809210777283,0.1443109214305877,0.1362956017255783,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.8529371023178101,0.1321077048778534,0.5922487378120422,286.18670654296875,286.36474609375,290.4269714355469,290.416015625,290.4234619140625,297.378173828125,286.18603515625,1.0,0.2534813284873962,1.0,1.0,0.0,1.0,-1.3697940111160278,1.3697924613952637,1.568022071296582e-06,1.0453563928604126,0.4507431983947754,0.4507431983947754,0.0,23.97602081298828,61.0,14466.076171875,-0.0,204.24127197265625,1.0,283.1499938964844,285.982421875,293.3828125,294.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20161.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953677952289581,1.0,0.0,0.0,1.1558921337127686,1.1558974981307983,8.915137783560567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.33349609375,0.0,87.90995025634766,1895.4371337890625,0.0,492.9162902832031,0.3483727276325226,1.0,0.0,3.0,1.0,0.0
17902980,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.760485053062439,0.1343045383691787,0.1218312308192253,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37890625,0.8356431126594543,0.1793636083602905,0.1706031262874603,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.8950889706611633,0.220554769039154,0.1551198363304138,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.7798079252243042,0.1449582129716873,0.1382501125335693,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.7570929527282715,0.1325308680534362,0.6003328561782837,286.39752197265625,286.4059143066406,290.51025390625,290.48712158203125,290.5068054199219,297.3551940917969,286.38507080078125,1.0,0.2659802436828613,1.0,1.0,0.0,1.0,-1.3623924255371094,1.3623908758163452,1.5763431520099402e-06,1.0640461444854736,0.583362877368927,0.583362877368927,0.0,36.40238571166992,49.0,15040.2490234375,-0.0,238.8538513183593,1.0,283.1499938964844,286.1118469238281,293.5188903808594,294.6005249023437,293.1499938964844,293.1499938964844,283.1499938964844,20628.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974372386932373,1.0,0.0,0.0,1.1590222120285034,1.1590276956558228,8.963486664015363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.86083984375,0.0,89.47654724121094,1895.4371337890625,0.0,499.1236267089844,0.3536288142204284,1.0,0.0,3.0,1.0,0.0
17903040,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.760485053062439,0.1343045383691787,0.1218312308192253,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37890625,0.8356431126594543,0.1793636083602905,0.1706031262874603,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.8950889706611633,0.220554769039154,0.1551198363304138,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.7798079252243042,0.1449582129716873,0.1382501125335693,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.7570929527282715,0.1325308680534362,0.6003328561782837,286.39752197265625,286.4059143066406,290.51025390625,290.48712158203125,290.5068054199219,297.3551940917969,286.38507080078125,1.0,0.2659802436828613,1.0,1.0,0.0,1.0,-1.3623924255371094,1.3623908758163452,1.5763431520099402e-06,1.0640461444854736,0.583362877368927,0.583362877368927,0.0,36.40238571166992,49.0,15040.2490234375,-0.0,238.8538513183593,1.0,283.1499938964844,286.1118469238281,293.5188903808594,294.6005249023437,293.1499938964844,293.1499938964844,283.1499938964844,20628.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974372386932373,1.0,0.0,0.0,1.1590222120285034,1.1590276956558228,8.963486664015363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.86083984375,0.0,89.47654724121094,1895.4371337890625,0.0,499.1236267089844,0.3536288142204284,1.0,0.0,3.0,1.0,0.0
17903100,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374694824219,0.7739729285240173,0.1343001872301101,0.1215441599488258,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346923828125,0.8504802584648132,0.1796161979436874,0.1706901639699936,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.91121643781662,0.2199467569589615,0.154467687010765,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.7943487763404846,0.1450410783290863,0.1381076574325561,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.7704719305038452,0.1324400752782821,0.5990325212478638,286.4331970214844,286.3883361816406,290.5541381835937,290.52447509765625,290.5506286621094,297.3396911621094,286.40899658203125,1.0,0.271030068397522,1.0,1.0,0.0,1.0,-1.4208102226257324,1.4208085536956787,1.6796186628198484e-06,1.090391993522644,0.631236732006073,0.631236732006073,0.0,34.60470962524414,49.0,16569.630859375,-0.0,247.2248077392578,1.0,283.1499938964844,286.1492919921875,293.573486328125,294.7138671875,293.1499938964844,293.1499938964844,283.1499938964844,15319.1474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026697516441345,1.0,0.0,0.0,1.3483718633651731,1.348376989364624,1.2131452820085542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.17822265625,0.0,106.05549621582033,1895.4371337890625,0.0,515.179443359375,0.3719562292098999,1.0,0.0,3.0,1.0,0.0
17903160,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.7630335688591003,0.1343135982751846,0.1216020435094833,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37066650390625,0.839338481426239,0.179789051413536,0.1709549874067306,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711242675781,0.8970545530319214,0.2197403162717819,0.1542492657899856,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.7829664349555969,0.1450930535793304,0.1382271200418472,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.7594080567359924,0.132277026772499,0.5987212657928467,286.3710327148437,286.44122314453125,290.5994567871094,290.5629272460937,290.5958557128906,297.32586669921875,286.3796691894531,1.0,0.2731090784072876,1.0,1.0,0.0,1.0,-1.4207054376602173,1.4207037687301636,1.6793952681837254e-06,1.0903104543685913,0.5566793084144592,0.5566793084144592,0.0,36.430809020996094,37.0,16341.1943359375,-0.0,251.5975036621093,1.0,283.1499938964844,286.1162109375,293.64031982421875,294.7931823730469,293.1499938964844,293.1499938964844,283.1499938964844,17758.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122231841087341,1.0,0.0,0.0,1.3060951232910156,1.3061004877090454,1.138264025257741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.3642578125,0.0,105.45142364501952,1895.4371337890625,0.0,545.8751831054688,0.3705135285854339,1.0,0.0,3.0,1.0,0.0
17903220,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.7629613280296326,0.1348565965890884,0.1219709068536758,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.8392964601516724,0.1804250925779342,0.1714953184127807,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.8965765237808228,0.2204179167747497,0.1545215100049972,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990173339844,0.78271484375,0.1455207914113998,0.1385556608438491,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.7583197355270386,0.1321943402290344,0.5980885624885559,286.3973083496094,286.4705810546875,290.69415283203125,290.64306640625,290.6903381347656,297.3078918457031,286.39520263671875,1.0,0.2731308043003082,1.0,1.0,0.0,1.0,-1.421757459640503,1.4217557907104492,1.6816417200971046e-06,1.0911307334899902,0.5576239228248596,0.5576239228248596,0.0,36.596439361572266,25.0,16699.927734375,-0.0,252.4273223876953,1.0,283.1499938964844,286.1278076171875,293.7076721191406,294.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17478.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242781639099121,1.0,0.0,0.0,1.335891604423523,1.3358970880508425,1.1907919628129093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.0771484375,0.0,109.82267761230467,1895.4371337890625,0.0,587.2933349609375,0.3747688829898834,1.0,0.0,3.0,1.0,0.0
17903280,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.7629613280296326,0.1348565965890884,0.1219709068536758,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.8392964601516724,0.1804250925779342,0.1714953184127807,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.8965765237808228,0.2204179167747497,0.1545215100049972,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990173339844,0.78271484375,0.1455207914113998,0.1385556608438491,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.7583197355270386,0.1321943402290344,0.5980885624885559,286.3973083496094,286.4705810546875,290.69415283203125,290.64306640625,290.6903381347656,297.3078918457031,286.39520263671875,1.0,0.2731308043003082,1.0,1.0,0.0,1.0,-1.421757459640503,1.4217557907104492,1.6816417200971046e-06,1.0911307334899902,0.5576239228248596,0.5576239228248596,0.0,36.596439361572266,25.0,16699.927734375,-0.0,252.4273223876953,1.0,283.1499938964844,286.1278076171875,293.7076721191406,294.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17478.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242781639099121,1.0,0.0,0.0,1.335891604423523,1.3358970880508425,1.1907919628129093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.0771484375,0.0,109.82267761230467,1895.4371337890625,0.0,587.2933349609375,0.3747688829898834,1.0,0.0,3.0,1.0,0.0
17903340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.785608172416687,0.1357166320085525,0.1225549429655075,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.8626852631568909,0.1812067180871963,0.1720708310604095,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.9253613352775574,0.2216011583805084,0.1551849246025085,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.8058149218559265,0.1461555957794189,0.1389790475368499,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.7791934609413147,0.1322803199291229,0.5976670384407043,286.4206848144531,286.4937744140625,290.7939453125,290.72711181640625,290.7899475097656,297.2958679199219,286.415771484375,1.0,0.2689775228500366,1.0,1.0,0.0,1.0,-1.423947811126709,1.4239461421966553,1.6863476730577531e-06,1.0928610563278198,0.5607519745826721,0.5607519745826721,0.0,33.261863708496094,25.0,17014.4609375,-0.0,245.24197387695312,1.0,283.1499938964844,286.14312744140625,293.7665710449219,294.9739074707031,293.1499938964844,293.1499938964844,283.1499938964844,17373.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306378602981567,1.0,0.0,0.0,1.3547829389572144,1.3547884225845337,1.2247087965988612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.65234375,0.0,112.87471771240234,1895.4371337890625,0.0,610.4161987304688,0.3778198361396789,1.0,0.0,3.0,1.0,0.0
17903400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.785608172416687,0.1357166320085525,0.1225549429655075,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.8626852631568909,0.1812067180871963,0.1720708310604095,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.9253613352775574,0.2216011583805084,0.1551849246025085,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.8058149218559265,0.1461555957794189,0.1389790475368499,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.7791934609413147,0.1322803199291229,0.5976670384407043,286.4206848144531,286.4937744140625,290.7939453125,290.72711181640625,290.7899475097656,297.2958679199219,286.415771484375,1.0,0.2689775228500366,1.0,1.0,0.0,1.0,-1.423947811126709,1.4239461421966553,1.6863476730577531e-06,1.0928610563278198,0.5607519745826721,0.5607519745826721,0.0,33.261863708496094,25.0,17014.4609375,-0.0,245.24197387695312,1.0,283.1499938964844,286.14312744140625,293.7665710449219,294.9739074707031,293.1499938964844,293.1499938964844,283.1499938964844,17373.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306378602981567,1.0,0.0,0.0,1.3547829389572144,1.3547884225845337,1.2247087965988612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.65234375,0.0,112.87471771240234,1895.4371337890625,0.0,610.4161987304688,0.3778198361396789,1.0,0.0,3.0,1.0,0.0
17903460,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8084903359413147,0.1367343813180923,0.1233383193612098,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425964355469,0.8867341876029968,0.1820410788059234,0.1727438271045684,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413757324219,0.9549318552017212,0.222919076681137,0.1560107469558715,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.8271427154541016,0.1468960791826248,0.1395517289638519,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.8002631068229675,0.1324566304683685,0.5978690385818481,286.4416198730469,286.5107421875,290.8984375,290.8146667480469,290.894287109375,297.2866516113281,286.4358215332031,1.0,0.2662926614284515,1.0,1.0,0.0,1.0,-1.4276165962219238,1.4276148080825806,1.6942456113611115e-06,1.0957558155059814,0.5680444836616516,0.5680444836616516,0.0,30.600095748901367,25.0,17367.029296875,-0.0,240.2591552734375,1.0,283.1499938964844,286.1573791503906,293.8397827148437,295.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,17227.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339317321777344,1.0,0.0,0.0,1.3768638372421265,1.3768694400787354,1.2649559266719734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.3212890625,0.0,116.4607391357422,1895.4371337890625,0.0,622.7511596679688,0.3816012442111969,1.0,0.0,3.0,1.0,0.0
17903520,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8084903359413147,0.1367343813180923,0.1233383193612098,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425964355469,0.8867341876029968,0.1820410788059234,0.1727438271045684,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413757324219,0.9549318552017212,0.222919076681137,0.1560107469558715,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.8271427154541016,0.1468960791826248,0.1395517289638519,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.8002631068229675,0.1324566304683685,0.5978690385818481,286.4416198730469,286.5107421875,290.8984375,290.8146667480469,290.894287109375,297.2866516113281,286.4358215332031,1.0,0.2662926614284515,1.0,1.0,0.0,1.0,-1.4276165962219238,1.4276148080825806,1.6942456113611115e-06,1.0957558155059814,0.5680444836616516,0.5680444836616516,0.0,30.600095748901367,25.0,17367.029296875,-0.0,240.2591552734375,1.0,283.1499938964844,286.1573791503906,293.8397827148437,295.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,17227.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339317321777344,1.0,0.0,0.0,1.3768638372421265,1.3768694400787354,1.2649559266719734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.3212890625,0.0,116.4607391357422,1895.4371337890625,0.0,622.7511596679688,0.3816012442111969,1.0,0.0,3.0,1.0,0.0
17903580,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620056152344,0.8270815014839172,0.1378142982721328,0.124221846461296,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.90799480676651,0.182861179113388,0.1734459847211837,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582214355469,0.9774457812309264,0.224222645163536,0.1568673849105835,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613037109375,0.8452421426773071,0.14766925573349,0.1401992440223693,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.8177482485771179,0.1326532065868377,0.598371148109436,286.45849609375,286.5213928222656,291.0072326660156,290.90533447265625,291.0028991699219,297.27880859375,286.4518737792969,1.0,0.2645004689693451,1.0,1.0,0.0,1.0,-1.4319283962249756,1.431926727294922,1.7035623613992357e-06,1.0991610288619995,0.5786925554275513,0.5786925554275513,0.0,28.7108154296875,25.0,17771.666015625,-0.0,237.3881683349609,1.0,283.1499938964844,286.1672058105469,293.92889404296875,295.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17019.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370420813560486,1.0,0.0,0.0,1.4057520627975464,1.4057576656341553,1.318593234600485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.75341796875,0.0,121.2413330078125,1895.4371337890625,0.0,634.62890625,0.3866824209690094,1.0,0.0,3.0,1.0,0.0
17903640,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620056152344,0.8270815014839172,0.1378142982721328,0.124221846461296,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.90799480676651,0.182861179113388,0.1734459847211837,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582214355469,0.9774457812309264,0.224222645163536,0.1568673849105835,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613037109375,0.8452421426773071,0.14766925573349,0.1401992440223693,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.8177482485771179,0.1326532065868377,0.598371148109436,286.45849609375,286.5213928222656,291.0072326660156,290.90533447265625,291.0028991699219,297.27880859375,286.4518737792969,1.0,0.2645004689693451,1.0,1.0,0.0,1.0,-1.4319283962249756,1.431926727294922,1.7035623613992357e-06,1.0991610288619995,0.5786925554275513,0.5786925554275513,0.0,28.7108154296875,25.0,17771.666015625,-0.0,237.3881683349609,1.0,283.1499938964844,286.1672058105469,293.92889404296875,295.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17019.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370420813560486,1.0,0.0,0.0,1.4057520627975464,1.4057576656341553,1.318593234600485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.75341796875,0.0,121.2413330078125,1895.4371337890625,0.0,634.62890625,0.3866824209690094,1.0,0.0,3.0,1.0,0.0
17903700,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.547119140625,0.8349552154541016,0.1383609473705291,0.1246510446071624,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.9178782105445862,0.1832477003335952,0.1737611591815948,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55224609375,0.985903263092041,0.2248420566320419,0.1572545915842056,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.8532202839851379,0.1480512171983719,0.1405097097158432,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5465393066406,0.8247616291046143,0.1327395886182785,0.5985450148582458,286.5518798828125,286.49346923828125,291.0630798339844,290.95172119140625,291.0586853027344,297.2749328613281,286.5587463378906,1.0,0.2638599574565887,1.0,1.0,0.0,1.0,-1.433868169784546,1.4338665008544922,1.7077599068215932e-06,1.100688338279724,0.6539063453674316,0.6539063453674316,0.0,27.99368095397949,25.0,17831.611328125,-0.0,236.41456604003903,1.0,283.1499938964844,286.2725830078125,293.9633483886719,295.1929016113281,293.1499938964844,293.1499938964844,283.1499938964844,16921.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378771424293518,1.0,0.0,0.0,1.376715064048767,1.3767205476760864,1.2646826519358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.1005859375,0.0,115.5696258544922,1895.4371337890625,0.0,637.8563232421875,0.383922129869461,1.0,0.0,3.0,1.0,0.0
17903760,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.8430202603340149,0.1389385163784027,0.1251620054244995,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726867675781,0.9281249046325684,0.1836376786231994,0.1741306185722351,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47125244140625,0.9936459064483644,0.2254602313041687,0.1576973795890808,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.474609375,0.861382246017456,0.148447960615158,0.1408745646476745,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.475830078125,0.8317384123802185,0.1328333914279937,0.5989235043525696,286.4715881347656,286.5256652832031,291.119873046875,290.9987487792969,291.11541748046875,297.2717590332031,286.4625549316406,1.0,0.2633718848228454,1.0,1.0,0.0,1.0,-1.4363490343093872,1.4363473653793335,1.713141500658821e-06,1.102644920349121,0.5928963422775269,0.5928963422775269,0.0,27.33919715881348,25.0,18240.509765625,-0.0,235.80728149414065,1.0,283.1499938964844,286.1712951660156,294.0267028808594,295.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,16663.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412928462028503,1.0,0.0,0.0,1.4443018436431885,1.444307565689087,1.3919041919052688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.70947265625,0.0,127.63641357421876,1895.4371337890625,0.0,651.2296142578125,0.3933925628662109,1.0,0.0,3.0,1.0,0.0
17903820,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.8659183979034424,0.1471784561872482,0.130068689584732,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.9463621973991394,0.1854128241539001,0.1753027886152267,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9793713688850404,0.2296292334794998,0.1432345509529113,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.8761064410209656,0.1498910039663314,0.1418183445930481,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5089111328125,0.843411386013031,0.1332234442234039,0.5992065668106079,286.4451904296875,286.5235900878906,291.2359619140625,291.0944519042969,291.224853515625,297.2959899902344,286.2484741210937,1.0,0.2603492140769958,1.0,1.0,0.0,1.0,-1.423778772354126,1.4237771034240725,1.6840328953549033e-06,1.090768814086914,0.6132847666740417,0.6132847666740417,0.0,25.997270584106445,28.0,19336.8125,-0.0,228.2066802978516,1.0,283.1499938964844,285.9784851074219,294.1205444335937,295.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,10369.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459409356117249,1.0,0.0,0.0,1.656726956367493,1.656732439994812,1.8314510441541645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.3271484375,0.0,153.39993286132812,1895.4371337890625,0.0,669.8781127929688,0.4239413142204284,1.0,0.0,3.0,1.0,0.0
17903880,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.8659183979034424,0.1471784561872482,0.130068689584732,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.9463621973991394,0.1854128241539001,0.1753027886152267,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9793713688850404,0.2296292334794998,0.1432345509529113,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.8761064410209656,0.1498910039663314,0.1418183445930481,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5089111328125,0.843411386013031,0.1332234442234039,0.5992065668106079,286.4451904296875,286.5235900878906,291.2359619140625,291.0944519042969,291.224853515625,297.2959899902344,286.2484741210937,1.0,0.2603492140769958,1.0,1.0,0.0,1.0,-1.423778772354126,1.4237771034240725,1.6840328953549033e-06,1.090768814086914,0.6132847666740417,0.6132847666740417,0.0,25.997270584106445,28.0,19336.8125,-0.0,228.2066802978516,1.0,283.1499938964844,285.9784851074219,294.1205444335937,295.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,10369.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459409356117249,1.0,0.0,0.0,1.656726956367493,1.656732439994812,1.8314510441541645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.3271484375,0.0,153.39993286132812,1895.4371337890625,0.0,669.8781127929688,0.4239413142204284,1.0,0.0,3.0,1.0,0.0
17903940,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490966796875,0.8680211901664734,0.1443925648927688,0.1306465417146682,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.948772430419922,0.1855692863464355,0.1760053783655166,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.9789080619812012,0.2335959076881408,0.1426050364971161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44781494140625,0.8787199258804321,0.1503438204526901,0.142664760351181,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45233154296875,0.8450068831443787,0.1333691328763961,0.6010764837265015,286.43768310546875,286.51513671875,291.3551330566406,291.1921081542969,291.35040283203125,297.2895812988281,286.4004821777344,1.0,0.2613291144371032,1.0,1.0,0.0,1.0,-1.4317983388900757,1.431796669960022,1.703145244391635e-06,1.0989232063293457,0.6107747554779053,0.6107747554779053,0.0,26.110639572143555,31.0,19392.87109375,-0.0,231.0005340576172,1.0,283.1499938964844,286.0926818847656,294.2186584472656,295.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,14933.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473647117614746,1.0,0.0,0.0,1.5869051218032837,1.5869110822677612,1.6803328151127064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.537109375,0.0,152.43910217285156,1895.4371337890625,0.0,675.6959838867188,0.415818452835083,1.0,0.0,3.0,1.0,0.0
17904000,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490966796875,0.8680211901664734,0.1443925648927688,0.1306465417146682,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.948772430419922,0.1855692863464355,0.1760053783655166,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.9789080619812012,0.2335959076881408,0.1426050364971161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44781494140625,0.8787199258804321,0.1503438204526901,0.142664760351181,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45233154296875,0.8450068831443787,0.1333691328763961,0.6010764837265015,286.43768310546875,286.51513671875,291.3551330566406,291.1921081542969,291.35040283203125,297.2895812988281,286.4004821777344,1.0,0.2613291144371032,1.0,1.0,0.0,1.0,-1.4317983388900757,1.431796669960022,1.703145244391635e-06,1.0989232063293457,0.6107747554779053,0.6107747554779053,0.0,26.110639572143555,31.0,19392.87109375,-0.0,231.0005340576172,1.0,283.1499938964844,286.0926818847656,294.2186584472656,295.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,14933.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473647117614746,1.0,0.0,0.0,1.5869051218032837,1.5869110822677612,1.6803328151127064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.537109375,0.0,152.43910217285156,1895.4371337890625,0.0,675.6959838867188,0.415818452835083,1.0,0.0,3.0,1.0,0.0
17904060,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.8591870069503784,0.1440363228321075,0.129945158958435,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.9403615593910216,0.185900866985321,0.1763242930173874,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45953369140625,0.9828786253929138,0.2354459315538406,0.1483024358749389,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.8722845315933228,0.150888904929161,0.1431972384452819,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.8384189605712891,0.1334012001752853,0.6014915704727173,286.4593811035156,286.5003967285156,291.4769287109375,291.2912902832031,291.4721374511719,297.28228759765625,286.4419250488281,1.0,0.2633635699748993,1.0,1.0,0.0,1.0,-1.4393144845962524,1.4393128156661987,1.7194432757605682e-06,1.1048396825790403,0.6370767951011658,0.6370767951011658,0.0,26.852094650268555,34.0,19732.578125,-0.0,235.8016662597656,1.0,283.1499938964844,286.1308288574219,294.3346862792969,295.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,15635.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553675293922424,1.0,0.0,0.0,1.5903507471084597,1.590356945991516,1.6876379049790557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.57666015625,0.0,155.511962890625,1895.4371337890625,0.0,709.3383178710938,0.4201715886592865,1.0,0.0,3.0,1.0,0.0
17904120,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.8591870069503784,0.1440363228321075,0.129945158958435,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.9403615593910216,0.185900866985321,0.1763242930173874,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45953369140625,0.9828786253929138,0.2354459315538406,0.1483024358749389,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.8722845315933228,0.150888904929161,0.1431972384452819,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.8384189605712891,0.1334012001752853,0.6014915704727173,286.4593811035156,286.5003967285156,291.4769287109375,291.2912902832031,291.4721374511719,297.28228759765625,286.4419250488281,1.0,0.2633635699748993,1.0,1.0,0.0,1.0,-1.4393144845962524,1.4393128156661987,1.7194432757605682e-06,1.1048396825790403,0.6370767951011658,0.6370767951011658,0.0,26.852094650268555,34.0,19732.578125,-0.0,235.8016662597656,1.0,283.1499938964844,286.1308288574219,294.3346862792969,295.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,15635.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553675293922424,1.0,0.0,0.0,1.5903507471084597,1.590356945991516,1.6876379049790557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.57666015625,0.0,155.511962890625,1895.4371337890625,0.0,709.3383178710938,0.4201715886592865,1.0,0.0,3.0,1.0,0.0
17904180,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618530273437,0.8503705263137817,0.1446237564086914,0.1303591579198837,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4596252441406,0.9286094903945924,0.1863072961568832,0.1767385452985763,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584350585937,0.98760724067688,0.235636755824089,0.1562019288539886,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613952636719,0.863372802734375,0.151483952999115,0.1437921077013015,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626770019531,0.8294000625610352,0.1333674937486648,0.6016063094139099,286.4585876464844,286.4794311523437,291.6009521484375,291.3916015625,291.5961303710937,297.2689514160156,286.44696044921875,1.0,0.2663324475288391,1.0,1.0,0.0,1.0,-1.4506473541259766,1.4506456851959229,1.7442336002204684e-06,1.113783359527588,0.6613316535949707,0.6613316535949707,0.0,27.939861297607425,25.0,20313.568359375,-0.0,243.0539093017578,1.0,283.1499938964844,286.1269226074219,294.440673828125,295.8311767578125,293.1499938964844,293.1499938964844,283.1499938964844,15544.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646920800209045,1.0,0.0,0.0,1.6389893293380735,1.63899564743042,1.792444379589142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.83984375,0.0,166.65274047851562,1895.4371337890625,0.0,750.6130981445312,0.4307129383087158,1.0,0.0,3.0,1.0,0.0
