time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904240,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618530273437,0.8503705263137817,0.1446237564086914,0.1303591579198837,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4596252441406,0.9286094903945924,0.1863072961568832,0.1767385452985763,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584350585937,0.98760724067688,0.235636755824089,0.1562019288539886,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613952636719,0.863372802734375,0.151483952999115,0.1437921077013015,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626770019531,0.8294000625610352,0.1333674937486648,0.6016063094139099,286.4585876464844,286.4794311523437,291.6009521484375,291.3916015625,291.5961303710937,297.2689514160156,286.44696044921875,1.0,0.2663324475288391,1.0,1.0,0.0,1.0,-1.4506473541259766,1.4506456851959229,1.7442336002204684e-06,1.113783359527588,0.6613316535949707,0.6613316535949707,0.0,27.939861297607425,25.0,20313.568359375,-0.0,243.0539093017578,1.0,283.1499938964844,286.1269226074219,294.440673828125,295.8311767578125,293.1499938964844,293.1499938964844,283.1499938964844,15544.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646920800209045,1.0,0.0,0.0,1.6389893293380735,1.63899564743042,1.792444379589142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.83984375,0.0,166.65274047851562,1895.4371337890625,0.0,750.6130981445312,0.4307129383087158,1.0,0.0,3.0,1.0,0.0
17904300,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.8511035442352295,0.1450239866971969,0.1306934505701065,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.92900413274765,0.18648062646389,0.1769120395183563,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.9876627922058104,0.2354220151901245,0.1562169045209884,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.8639335036277771,0.1517561823129654,0.1440579295158386,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.477783203125,0.8293298482894897,0.133298635482788,0.6013767719268799,286.48077392578125,286.4418029785156,291.6636962890625,291.4420471191406,291.6588439941406,297.2609558105469,286.4873962402344,1.0,0.266147643327713,1.0,1.0,0.0,1.0,-1.4513216018676758,1.451319932937622,1.7457814465160482e-06,1.1143798828125,0.6999287605285645,0.6999287605285645,0.0,27.95038604736328,25.0,20345.41796875,-0.0,243.3544006347656,1.0,283.1499938964844,286.1683044433594,294.4873352050781,295.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,16777.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692718625068665,1.0,0.0,0.0,1.6146841049194336,1.6146905422210691,1.739676633860654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.0166015625,0.0,164.9424285888672,1895.4371337890625,0.0,771.731689453125,0.4302454888820648,1.0,0.0,3.0,1.0,0.0
17904360,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.8559520244598389,0.1454986929893493,0.131087988615036,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.9345968961715698,0.186671182513237,0.1770827174186706,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398193359375,0.9857173562049866,0.2358014583587646,0.1528801620006561,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.8686388731002808,0.1520434617996215,0.1443185061216354,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44342041015625,0.8329319357872009,0.1332343518733978,0.601050853729248,286.4399108886719,286.4523620605469,291.726806640625,291.4926452636719,291.721923828125,297.2564392089844,286.4278564453125,1.0,0.2650178372859955,1.0,1.0,0.0,1.0,-1.4479196071624756,1.447917938232422,1.7382672012900002e-06,1.1116520166397097,0.6810699701309204,0.6810699701309204,0.0,27.51294136047364,25.0,20843.63671875,-0.0,240.89064025878903,1.0,283.1499938964844,286.1008605957031,294.54034423828125,295.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,15480.3779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740422606468201,1.0,0.0,0.0,1.6993014812469482,1.699308156967163,1.9267896789187946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.3642578125,0.0,181.45407104492188,1895.4371337890625,0.0,794.3379516601562,0.4434928297996521,1.0,0.0,3.0,1.0,0.0
17904420,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.8624740839004517,0.1464714407920837,0.1319262236356735,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.9412094950675964,0.1869847178459167,0.1773714274168014,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.983397901058197,0.2376871705055236,0.1491043418645858,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.8745251297950745,0.1525696516036987,0.1448044776916504,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154968261719,0.8369320631027222,0.133065864443779,0.6002300381660461,286.4122314453125,286.4193725585937,291.8540954589844,291.5940246582031,291.8491516113281,297.25390625,286.4009704589844,1.0,0.2640430927276611,1.0,1.0,0.0,1.0,-1.444333791732788,1.4443320035934448,1.7301938441960374e-06,1.1086031198501587,0.6980148553848267,0.6980148553848267,0.0,27.02387809753418,28.0,21335.46875,-0.0,238.23789978027344,1.0,283.1499938964844,286.0678405761719,294.6329650878906,296.09088134765625,293.1499938964844,293.1499938964844,283.1499938964844,15456.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816270112991333,1.0,0.0,0.0,1.7582905292510986,1.7582974433898926,2.062883481812605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.41064453125,0.0,196.9885711669922,1895.4371337890625,0.0,831.592529296875,0.4559938013553619,1.0,0.0,3.0,1.0,0.0
17904480,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.8624740839004517,0.1464714407920837,0.1319262236356735,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.9412094950675964,0.1869847178459167,0.1773714274168014,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.983397901058197,0.2376871705055236,0.1491043418645858,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.8745251297950745,0.1525696516036987,0.1448044776916504,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154968261719,0.8369320631027222,0.133065864443779,0.6002300381660461,286.4122314453125,286.4193725585937,291.8540954589844,291.5940246582031,291.8491516113281,297.25390625,286.4009704589844,1.0,0.2640430927276611,1.0,1.0,0.0,1.0,-1.444333791732788,1.4443320035934448,1.7301938441960374e-06,1.1086031198501587,0.6980148553848267,0.6980148553848267,0.0,27.02387809753418,28.0,21335.46875,-0.0,238.23789978027344,1.0,283.1499938964844,286.0678405761719,294.6329650878906,296.09088134765625,293.1499938964844,293.1499938964844,283.1499938964844,15456.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816270112991333,1.0,0.0,0.0,1.7582905292510986,1.7582974433898926,2.062883481812605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.41064453125,0.0,196.9885711669922,1895.4371337890625,0.0,831.592529296875,0.4559938013553619,1.0,0.0,3.0,1.0,0.0
17904540,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.8637444376945496,0.1474846303462982,0.1328310519456863,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.940893292427063,0.1872562319040298,0.1776403337717056,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836364746094,0.9837424755096436,0.2396179437637329,0.1496446430683136,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.8747988939285278,0.1530705094337463,0.1452863365411758,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.8359626531600952,0.1328842937946319,0.5994462370872498,286.38360595703125,286.380615234375,291.9823913574219,291.69537353515625,291.9774169921875,297.2524108886719,286.37353515625,1.0,0.2645020484924316,1.0,1.0,0.0,1.0,-1.4460253715515137,1.44602370262146,1.7336518567390158e-06,1.109699010848999,0.7210227847099304,0.7210227847099304,0.0,27.10786819458008,31.0,21909.474609375,-0.0,239.1275787353516,1.0,283.1499938964844,286.03192138671875,294.7293395996094,296.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,15255.2841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881549119949341,1.0,0.0,0.0,1.8275011777877808,1.8275083303451536,2.2284800138550054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.00537109375,0.0,215.7749786376953,1895.4371337890625,0.0,864.9794921875,0.4704444408416748,1.0,0.0,3.0,1.0,0.0
17904600,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.8637444376945496,0.1474846303462982,0.1328310519456863,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.940893292427063,0.1872562319040298,0.1776403337717056,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836364746094,0.9837424755096436,0.2396179437637329,0.1496446430683136,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.8747988939285278,0.1530705094337463,0.1452863365411758,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.8359626531600952,0.1328842937946319,0.5994462370872498,286.38360595703125,286.380615234375,291.9823913574219,291.69537353515625,291.9774169921875,297.2524108886719,286.37353515625,1.0,0.2645020484924316,1.0,1.0,0.0,1.0,-1.4460253715515137,1.44602370262146,1.7336518567390158e-06,1.109699010848999,0.7210227847099304,0.7210227847099304,0.0,27.10786819458008,31.0,21909.474609375,-0.0,239.1275787353516,1.0,283.1499938964844,286.03192138671875,294.7293395996094,296.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,15255.2841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881549119949341,1.0,0.0,0.0,1.8275011777877808,1.8275083303451536,2.2284800138550054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.00537109375,0.0,215.7749786376953,1895.4371337890625,0.0,864.9794921875,0.4704444408416748,1.0,0.0,3.0,1.0,0.0
17904660,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517150878906,0.8603307008743286,0.1485009491443634,0.1337627321481704,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.9345390200614928,0.1874742358922958,0.1778793036937713,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.9863284826278688,0.2405185103416443,0.1539336591958999,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.8701698184013367,0.1535350084304809,0.1457542032003402,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.8306682109832764,0.1326598972082138,0.5985926389694214,286.3498840332031,286.3363342285156,292.1112670898437,291.7962646484375,292.1063232421875,297.2465515136719,286.34100341796875,1.0,0.2661343812942505,1.0,1.0,0.0,1.0,-1.4521147012710571,1.4521130323410034,1.7467674524596075e-06,1.1142619848251345,0.7489240169525146,0.7489240169525146,0.0,27.69111633300781,25.0,22571.17578125,-0.0,243.038330078125,1.0,283.1499938964844,285.9883728027344,294.8323059082031,296.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,14998.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952019691467285,1.0,0.0,0.0,1.9108890295028689,1.9108965396881104,2.4364882733607374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.0810546875,0.0,240.0966186523437,1895.4371337890625,0.0,902.4364013671876,0.487981379032135,1.0,0.0,3.0,1.0,0.0
17904720,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517150878906,0.8603307008743286,0.1485009491443634,0.1337627321481704,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.9345390200614928,0.1874742358922958,0.1778793036937713,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.9863284826278688,0.2405185103416443,0.1539336591958999,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.8701698184013367,0.1535350084304809,0.1457542032003402,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.8306682109832764,0.1326598972082138,0.5985926389694214,286.3498840332031,286.3363342285156,292.1112670898437,291.7962646484375,292.1063232421875,297.2465515136719,286.34100341796875,1.0,0.2661343812942505,1.0,1.0,0.0,1.0,-1.4521147012710571,1.4521130323410034,1.7467674524596075e-06,1.1142619848251345,0.7489240169525146,0.7489240169525146,0.0,27.69111633300781,25.0,22571.17578125,-0.0,243.038330078125,1.0,283.1499938964844,285.9883728027344,294.8323059082031,296.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,14998.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952019691467285,1.0,0.0,0.0,1.9108890295028689,1.9108965396881104,2.4364882733607374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.0810546875,0.0,240.0966186523437,1895.4371337890625,0.0,902.4364013671876,0.487981379032135,1.0,0.0,3.0,1.0,0.0
17904780,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8656532764434814,0.1494777053594589,0.1346411705017089,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.939174473285675,0.1876066327095031,0.1780168116092682,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.9847119450569152,0.2411542236804962,0.1512023359537124,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.874487042427063,0.1539329588413238,0.1461376547813415,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.8332124352455139,0.1323504745960235,0.5972562432289124,286.3017578125,286.2867431640625,292.2403564453125,291.8963623046875,292.2353820800781,297.23944091796875,286.29296875,1.0,0.264952540397644,1.0,1.0,0.0,1.0,-1.448919415473938,1.4489176273345947,1.7395076383763808e-06,1.111504316329956,0.7736768126487732,0.7736768126487732,0.0,27.321144104003903,28.0,23157.603515625,-0.0,240.82362365722656,1.0,283.1499938964844,285.9305114746094,294.9360656738281,296.5040283203125,293.1499938964844,293.1499938964844,283.1499938964844,14989.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031967401504517,1.0,0.0,0.0,2.001008987426758,2.001016855239868,2.671723109415325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.9189453125,0.0,269.7171325683594,1895.4371337890625,0.0,946.7464599609376,0.5075327157974243,1.0,0.0,3.0,1.0,0.0
17904840,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8656532764434814,0.1494777053594589,0.1346411705017089,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.939174473285675,0.1876066327095031,0.1780168116092682,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.9847119450569152,0.2411542236804962,0.1512023359537124,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.874487042427063,0.1539329588413238,0.1461376547813415,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.8332124352455139,0.1323504745960235,0.5972562432289124,286.3017578125,286.2867431640625,292.2403564453125,291.8963623046875,292.2353820800781,297.23944091796875,286.29296875,1.0,0.264952540397644,1.0,1.0,0.0,1.0,-1.448919415473938,1.4489176273345947,1.7395076383763808e-06,1.111504316329956,0.7736768126487732,0.7736768126487732,0.0,27.321144104003903,28.0,23157.603515625,-0.0,240.82362365722656,1.0,283.1499938964844,285.9305114746094,294.9360656738281,296.5040283203125,293.1499938964844,293.1499938964844,283.1499938964844,14989.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031967401504517,1.0,0.0,0.0,2.001008987426758,2.001016855239868,2.671723109415325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.9189453125,0.0,269.7171325683594,1895.4371337890625,0.0,946.7464599609376,0.5075327157974243,1.0,0.0,3.0,1.0,0.0
17904900,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.867022693157196,0.1499458849430084,0.1350668370723724,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27838134765625,0.9398235082626344,0.1876374185085296,0.1780562400817871,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.9844924807548524,0.2418523281812667,0.1508447527885437,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.8752995133399963,0.1541054993867874,0.14630788564682,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27850341796875,0.8332846164703369,0.1321708261966705,0.5964779853820801,286.2783508300781,286.2416076660156,292.3048400878906,291.9459533691406,292.29986572265625,297.2379455566406,286.2778015136719,1.0,0.2649630904197693,1.0,1.0,0.0,1.0,-1.4483139514923096,1.448312282562256,1.737953652991564e-06,1.1108038425445557,0.7951342463493347,0.7951342463493347,0.0,27.265594482421875,28.0,23338.931640625,-0.0,240.4418487548828,1.0,283.1499938964844,285.9145202636719,294.984375,296.5648498535156,293.1499938964844,293.1499938964844,283.1499938964844,15894.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070594191551208,1.0,0.0,0.0,2.0219149589538574,2.021923065185547,2.727841490468564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.46435546875,0.0,280.70751953125,1895.4371337890625,0.0,968.816650390625,0.5139585137367249,1.0,0.0,3.0,1.0,0.0
17904960,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.8667244911193848,0.1504299789667129,0.1355007886886596,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9383707642555236,0.1876698732376098,0.1780925393104553,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.9850764274597168,0.2424144148826599,0.1518029570579528,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8743906021118164,0.1542811393737793,0.1464784741401672,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.8318500518798828,0.1319934874773025,0.595705509185791,286.25494384765625,286.2321472167969,292.3692321777344,291.9952087402344,292.3642578125,297.2361755371094,286.2483825683594,1.0,0.2652901411056518,1.0,1.0,0.0,1.0,-1.4493050575256348,1.449303388595581,1.739948970680416e-06,1.11141037940979,0.8026278614997864,0.8026278614997864,0.0,27.386234283447266,31.0,23755.40625,-0.0,241.14161682128903,1.0,283.1499938964844,285.8759155273437,295.0326538085937,296.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,14970.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107097864151001,1.0,0.0,0.0,2.0920510292053223,2.09205961227417,2.920370434367215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.2470703125,0.0,302.1674194335937,1895.4371337890625,0.0,990.0552978515624,0.5275580286979675,1.0,0.0,3.0,1.0,0.0
17905020,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8628662824630737,0.1513795703649521,0.1363749653100967,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.9312968254089355,0.1876910775899887,0.1781437695026397,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.9876468181610109,0.2427350878715515,0.1563026458024978,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8692270517349243,0.1546006351709365,0.1468083709478378,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8260393142700195,0.131600022315979,0.594089150428772,286.20849609375,286.1728820800781,292.4974670410156,292.09246826171875,292.4925537109375,297.22955322265625,286.2022399902344,1.0,0.2667818367481231,1.0,1.0,0.0,1.0,-1.4542713165283203,1.4542696475982666,1.7505225287095527e-06,1.1149908304214478,0.8416317701339722,0.8416317701339722,0.0,27.98015022277832,25.0,24441.396484375,-0.0,244.6346435546875,1.0,283.1499938964844,285.81610107421875,295.12994384765625,296.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,14698.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181450486183167,1.0,0.0,0.0,2.1997663974761963,2.199775457382202,3.2288400575453124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.5107421875,0.0,342.93170166015625,1895.4371337890625,0.0,1034.44140625,0.5508469343185425,1.0,0.0,3.0,1.0,0.0
17905080,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8628662824630737,0.1513795703649521,0.1363749653100967,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.9312968254089355,0.1876910775899887,0.1781437695026397,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.9876468181610109,0.2427350878715515,0.1563026458024978,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8692270517349243,0.1546006351709365,0.1468083709478378,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8260393142700195,0.131600022315979,0.594089150428772,286.20849609375,286.1728820800781,292.4974670410156,292.09246826171875,292.4925537109375,297.22955322265625,286.2022399902344,1.0,0.2667818367481231,1.0,1.0,0.0,1.0,-1.4542713165283203,1.4542696475982666,1.7505225287095527e-06,1.1149908304214478,0.8416317701339722,0.8416317701339722,0.0,27.98015022277832,25.0,24441.396484375,-0.0,244.6346435546875,1.0,283.1499938964844,285.81610107421875,295.12994384765625,296.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,14698.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181450486183167,1.0,0.0,0.0,2.1997663974761963,2.199775457382202,3.2288400575453124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.5107421875,0.0,342.93170166015625,1895.4371337890625,0.0,1034.44140625,0.5508469343185425,1.0,0.0,3.0,1.0,0.0
17905140,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8678028583526611,0.1522898077964782,0.1371911615133285,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9352627992630004,0.1876406073570251,0.1781053841114044,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.986233413219452,0.2428246289491653,0.1537681221961975,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8730044960975647,0.1548639088869094,0.1470622271299362,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8280183672904968,0.1311336010694503,0.5920354127883911,286.151123046875,286.1092529296875,292.62469482421875,292.187744140625,292.61981201171875,297.22216796875,286.14404296875,1.0,0.2654584348201751,1.0,1.0,0.0,1.0,-1.450009822845459,1.4500080347061155,1.741030359880824e-06,1.111508846282959,0.8826176524162292,0.8826176524162292,0.0,27.61048126220703,25.0,25032.6484375,-0.0,241.98028564453125,1.0,283.1499938964844,285.7450561523437,295.22613525390625,296.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,14619.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258963942527771,1.0,0.0,0.0,2.3148632049560547,2.314872980117798,3.5755599014919426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.4091796875,0.0,391.7586059570313,1895.4371337890625,0.0,1082.281982421875,0.5762923955917358,1.0,0.0,3.0,1.0,0.0
17905200,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8678028583526611,0.1522898077964782,0.1371911615133285,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9352627992630004,0.1876406073570251,0.1781053841114044,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.986233413219452,0.2428246289491653,0.1537681221961975,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8730044960975647,0.1548639088869094,0.1470622271299362,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8280183672904968,0.1311336010694503,0.5920354127883911,286.151123046875,286.1092529296875,292.62469482421875,292.187744140625,292.61981201171875,297.22216796875,286.14404296875,1.0,0.2654584348201751,1.0,1.0,0.0,1.0,-1.450009822845459,1.4500080347061155,1.741030359880824e-06,1.111508846282959,0.8826176524162292,0.8826176524162292,0.0,27.61048126220703,25.0,25032.6484375,-0.0,241.98028564453125,1.0,283.1499938964844,285.7450561523437,295.22613525390625,296.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,14619.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258963942527771,1.0,0.0,0.0,2.3148632049560547,2.314872980117798,3.5755599014919426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.4091796875,0.0,391.7586059570313,1895.4371337890625,0.0,1082.281982421875,0.5762923955917358,1.0,0.0,3.0,1.0,0.0
17905260,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8730047941207886,0.1532313078641891,0.13800810277462,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.9393223524093628,0.1875247061252594,0.1779968291521072,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.9846394658088684,0.2439691424369812,0.1510840207338333,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.8769243359565735,0.1550877094268798,0.1472670286893844,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.8300656676292419,0.1306247860193252,0.5897278785705566,286.09197998046875,286.0416564941406,292.7504577636719,292.2806701660156,292.74560546875,297.2200622558594,286.0860595703125,1.0,0.2643868029117584,1.0,1.0,0.0,1.0,-1.4451111555099487,1.445109486579895,1.7300720855928375e-06,1.107418656349182,0.9274163246154784,0.9274163246154784,0.0,27.216588973999023,28.0,25566.666015625,-0.0,239.025146484375,1.0,283.1499938964844,285.6754455566406,295.31463623046875,297.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,14689.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327487826347351,1.0,0.0,0.0,2.427778959274292,2.4277892112731934,3.9328884327005653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.55322265625,0.0,445.0088806152344,1895.4371337890625,0.0,1125.8677978515625,0.604695200920105,1.0,0.0,3.0,1.0,0.0
17905320,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8730047941207886,0.1532313078641891,0.13800810277462,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.9393223524093628,0.1875247061252594,0.1779968291521072,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.9846394658088684,0.2439691424369812,0.1510840207338333,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.8769243359565735,0.1550877094268798,0.1472670286893844,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.8300656676292419,0.1306247860193252,0.5897278785705566,286.09197998046875,286.0416564941406,292.7504577636719,292.2806701660156,292.74560546875,297.2200622558594,286.0860595703125,1.0,0.2643868029117584,1.0,1.0,0.0,1.0,-1.4451111555099487,1.445109486579895,1.7300720855928375e-06,1.107418656349182,0.9274163246154784,0.9274163246154784,0.0,27.216588973999023,28.0,25566.666015625,-0.0,239.025146484375,1.0,283.1499938964844,285.6754455566406,295.31463623046875,297.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,14689.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327487826347351,1.0,0.0,0.0,2.427778959274292,2.4277892112731934,3.9328884327005653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.55322265625,0.0,445.0088806152344,1895.4371337890625,0.0,1125.8677978515625,0.604695200920105,1.0,0.0,3.0,1.0,0.0
17905380,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8731270432472229,0.1542678475379943,0.138926163315773,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.936802089214325,0.1873572021722793,0.1778593361377716,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.9854870438575744,0.2449212372303009,0.1524900943040847,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8755031228065491,0.1552979499101638,0.1474773436784744,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8274441361427307,0.1300878822803497,0.5873920917510986,286.0254211425781,285.97052001953125,292.8743591308594,292.3708190917969,292.8695983886719,297.218017578125,286.02056884765625,1.0,0.2647161185741424,1.0,1.0,0.0,1.0,-1.4451810121536257,1.4451793432235718,1.7300824310950702e-06,1.1073331832885742,0.9729281067848206,0.9729281067848206,0.0,27.372333526611328,31.0,26208.85546875,-0.0,239.43698120117188,1.0,283.1499938964844,285.5946960449219,295.40350341796875,297.161865234375,293.1499938964844,293.1499938964844,283.1499938964844,15307.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639279842376709,1.0,0.0,0.0,2.570040225982666,2.570051670074463,4.407306164466718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.80322265625,0.0,521.830078125,1895.4371337890625,0.0,1168.50634765625,0.6380631327629089,1.0,0.0,3.0,1.0,0.0
17905440,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8731270432472229,0.1542678475379943,0.138926163315773,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.936802089214325,0.1873572021722793,0.1778593361377716,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.9854870438575744,0.2449212372303009,0.1524900943040847,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8755031228065491,0.1552979499101638,0.1474773436784744,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8274441361427307,0.1300878822803497,0.5873920917510986,286.0254211425781,285.97052001953125,292.8743591308594,292.3708190917969,292.8695983886719,297.218017578125,286.02056884765625,1.0,0.2647161185741424,1.0,1.0,0.0,1.0,-1.4451810121536257,1.4451793432235718,1.7300824310950702e-06,1.1073331832885742,0.9729281067848206,0.9729281067848206,0.0,27.372333526611328,31.0,26208.85546875,-0.0,239.43698120117188,1.0,283.1499938964844,285.5946960449219,295.40350341796875,297.161865234375,293.1499938964844,293.1499938964844,283.1499938964844,15307.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639279842376709,1.0,0.0,0.0,2.570040225982666,2.570051670074463,4.407306164466718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.80322265625,0.0,521.830078125,1895.4371337890625,0.0,1168.50634765625,0.6380631327629089,1.0,0.0,3.0,1.0,0.0
17905500,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8714349865913391,0.1548113375902176,0.1394164860248565,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9332799315452576,0.1872553676366806,0.1777785569429397,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.986703395843506,0.2449862509965896,0.1545937955379486,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8729703426361084,0.1553947627544403,0.1475814878940582,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.824536919593811,0.1298043429851532,0.5861915946006775,285.9918518066406,285.9216003417969,292.9354858398437,292.41473388671875,292.9307861328125,297.21563720703125,285.9866638183594,1.0,0.2653223872184753,1.0,1.0,0.0,1.0,-1.4468810558319092,1.4468793869018557,1.7337724784738384e-06,1.1086461544036863,1.0,1.0,0.0,27.640748977661133,31.0,26563.1796875,-0.0,240.7855987548828,1.0,283.1499938964844,285.5515441894531,295.4483337402344,297.2279968261719,293.1499938964844,293.1499938964844,283.1499938964844,15957.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426777243614197,1.0,0.0,0.0,2.65130877494812,2.6513209342956543,4.69044437068078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.2548828125,0.0,571.1036987304688,1895.4371337890625,0.0,1191.1029052734375,0.6546666026115417,1.0,0.0,3.0,1.0,0.0
17905560,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8687782883644104,0.1553704887628555,0.139922559261322,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.9284950494766236,0.1871453374624252,0.1776906996965408,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.9882748126983644,0.2447045296430587,0.1574821174144745,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8694459795951843,0.1554870903491974,0.1476832628250122,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.820732831954956,0.1295100003480911,0.5849555730819702,285.9665832519531,285.8962707519531,292.9960021972656,292.45782470703125,292.9913635253906,297.2121887207031,285.96337890625,1.0,0.2661890387535095,1.0,1.0,0.0,1.0,-1.4494879245758057,1.4494861364364624,1.7394754650013056e-06,1.1106938123703003,1.0,1.0,0.0,28.021459579467773,25.0,26864.26953125,-0.0,242.7831268310547,1.0,283.1499938964844,285.52099609375,295.4916076660156,297.2901306152344,293.1499938964844,293.1499938964844,283.1499938964844,16582.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460735201835632,1.0,0.0,0.0,2.713163375854492,2.713176250457764,4.911851760880381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.8662109375,0.0,611.304931640625,1895.4371337890625,0.0,1213.9627685546875,0.6721875667572021,1.0,0.0,3.0,1.0,0.0
17905620,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8741148710250854,0.156545951962471,0.1409506499767303,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.9319726824760436,0.186912789940834,0.1774637997150421,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.9869371056556702,0.2443171441555023,0.1550105363130569,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8729475736618042,0.1556634157896042,0.1478413343429565,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8223059773445129,0.1288967132568359,0.5821825861930847,285.9192199707031,285.81939697265625,293.114990234375,292.5413513183594,293.1104431152344,297.2066955566406,285.9156799316406,1.0,0.2647386193275451,1.0,1.0,0.0,1.0,-1.4443514347076416,1.4443496465682983,1.7282567341680988e-06,1.106665849685669,1.0,1.0,0.0,27.64439010620117,25.0,27339.673828125,-0.0,239.7697296142578,1.0,283.1499938964844,285.45904541015625,295.5727844238281,297.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,18121.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524591445922852,1.0,0.0,0.0,2.835437536239624,2.835451364517212,5.364552748687856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.03564453125,0.0,697.79345703125,1895.4371337890625,0.0,1257.68505859375,0.7020717263221741,1.0,0.0,3.0,1.0,0.0
17905680,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8741148710250854,0.156545951962471,0.1409506499767303,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.9319726824760436,0.186912789940834,0.1774637997150421,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.9869371056556702,0.2443171441555023,0.1550105363130569,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.8729475736618042,0.1556634157896042,0.1478413343429565,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8223059773445129,0.1288967132568359,0.5821825861930847,285.9192199707031,285.81939697265625,293.114990234375,292.5413513183594,293.1104431152344,297.2066955566406,285.9156799316406,1.0,0.2647386193275451,1.0,1.0,0.0,1.0,-1.4443514347076416,1.4443496465682983,1.7282567341680988e-06,1.106665849685669,1.0,1.0,0.0,27.64439010620117,25.0,27339.673828125,-0.0,239.7697296142578,1.0,283.1499938964844,285.45904541015625,295.5727844238281,297.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,18121.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524591445922852,1.0,0.0,0.0,2.835437536239624,2.835451364517212,5.364552748687856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.03564453125,0.0,697.79345703125,1895.4371337890625,0.0,1257.68505859375,0.7020717263221741,1.0,0.0,3.0,1.0,0.0
17905740,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.8797332644462585,0.1578003764152526,0.1420464068651199,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.9355369806289672,0.1866803765296936,0.1772315204143524,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9854820370674132,0.2450462877750396,0.152481809258461,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.876560628414154,0.1558442413806915,0.147998571395874,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8239411115646362,0.1282958686351776,0.5794074535369873,285.87628173828125,285.74041748046875,293.2309265136719,292.6209716796875,293.2264709472656,297.2061462402344,285.8737487792969,1.0,0.2636504471302032,1.0,1.0,0.0,1.0,-1.4392071962356567,1.439205527305603,1.7169500097224957e-06,1.1025140285491943,1.0,1.0,0.0,27.264144897460938,28.0,27746.677734375,-0.0,236.76681518554688,1.0,283.1499938964844,285.4049072265625,295.6459045410156,297.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,19551.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574268341064453,1.0,0.0,0.0,2.945219039916992,2.945234060287476,5.788000407846994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.57958984375,0.0,782.0230102539062,1895.4371337890625,0.0,1292.347412109375,0.7289054989814758,1.0,0.0,3.0,1.0,0.0
17905800,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.8797332644462585,0.1578003764152526,0.1420464068651199,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.9355369806289672,0.1866803765296936,0.1772315204143524,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9854820370674132,0.2450462877750396,0.152481809258461,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.876560628414154,0.1558442413806915,0.147998571395874,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8239411115646362,0.1282958686351776,0.5794074535369873,285.87628173828125,285.74041748046875,293.2309265136719,292.6209716796875,293.2264709472656,297.2061462402344,285.8737487792969,1.0,0.2636504471302032,1.0,1.0,0.0,1.0,-1.4392071962356567,1.439205527305603,1.7169500097224957e-06,1.1025140285491943,1.0,1.0,0.0,27.264144897460938,28.0,27746.677734375,-0.0,236.76681518554688,1.0,283.1499938964844,285.4049072265625,295.6459045410156,297.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,19551.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574268341064453,1.0,0.0,0.0,2.945219039916992,2.945234060287476,5.788000407846994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.57958984375,0.0,782.0230102539062,1895.4371337890625,0.0,1292.347412109375,0.7289054989814758,1.0,0.0,3.0,1.0,0.0
17905860,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84722900390625,0.8802698850631714,0.1591546386480331,0.1432438939809799,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.9327419400215148,0.1864710301160812,0.1770334988832473,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84698486328125,0.986353635787964,0.2456553131341934,0.1539779752492904,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472595214844,0.8749884366989136,0.1560479402542114,0.1481911242008209,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8211153149604797,0.1277291625738144,0.5768566131591797,285.84698486328125,285.65985107421875,293.34332275390625,292.69635009765625,293.3390197753906,297.2060546875,285.845703125,1.0,0.2640120089054107,1.0,1.0,0.0,1.0,-1.439368486404419,1.4393668174743652,1.7172296793432906e-06,1.102570652961731,1.0,1.0,0.0,27.435033798217773,31.0,28185.02734375,-0.0,237.25064086914065,1.0,283.1499938964844,285.3641662597656,295.7169494628906,297.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,20901.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614695191383362,1.0,0.0,0.0,3.0452139377593994,3.045229911804199,6.187696044435143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.70361328125,0.0,864.4110107421875,1895.4371337890625,0.0,1320.965087890625,0.7533716559410095,1.0,0.0,3.0,1.0,0.0
17905920,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84722900390625,0.8802698850631714,0.1591546386480331,0.1432438939809799,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.9327419400215148,0.1864710301160812,0.1770334988832473,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84698486328125,0.986353635787964,0.2456553131341934,0.1539779752492904,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472595214844,0.8749884366989136,0.1560479402542114,0.1481911242008209,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8211153149604797,0.1277291625738144,0.5768566131591797,285.84698486328125,285.65985107421875,293.34332275390625,292.69635009765625,293.3390197753906,297.2060546875,285.845703125,1.0,0.2640120089054107,1.0,1.0,0.0,1.0,-1.439368486404419,1.4393668174743652,1.7172296793432906e-06,1.102570652961731,1.0,1.0,0.0,27.435033798217773,31.0,28185.02734375,-0.0,237.25064086914065,1.0,283.1499938964844,285.3641662597656,295.7169494628906,297.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,20901.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614695191383362,1.0,0.0,0.0,3.0452139377593994,3.045229911804199,6.187696044435143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.70361328125,0.0,864.4110107421875,1895.4371337890625,0.0,1320.965087890625,0.7533716559410095,1.0,0.0,3.0,1.0,0.0
17905980,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.8766834735870361,0.1606166809797287,0.1445520520210266,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9247971177101136,0.1862962543964386,0.1768817603588104,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.9889410138130188,0.2452269196510315,0.1587730199098587,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.8692552447319031,0.1562823504209518,0.1484270691871643,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.8146091103553772,0.1271879076957702,0.574508547782898,285.8297119140625,285.57830810546875,293.4518737792969,292.76708984375,293.4477233886719,297.20361328125,285.8292236328125,1.0,0.2655130326747894,1.0,1.0,0.0,1.0,-1.443975567817688,1.4439738988876345,1.72723525793117e-06,1.106170892715454,1.0,1.0,0.0,28.07273292541504,25.0,28657.873046875,-0.0,240.6717987060547,1.0,283.1499938964844,285.33428955078125,295.7874450683594,297.7005310058594,293.1499938964844,293.1499938964844,283.1499938964844,22190.115234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655188202857971,1.0,0.0,0.0,3.1376447677612305,3.1376616954803467,6.569023867086798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.32373046875,0.0,945.5363159179688,1895.4371337890625,0.0,1349.9898681640625,0.7760075330734253,1.0,0.0,3.0,1.0,0.0
17906040,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.8766834735870361,0.1606166809797287,0.1445520520210266,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9247971177101136,0.1862962543964386,0.1768817603588104,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.9889410138130188,0.2452269196510315,0.1587730199098587,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.8692552447319031,0.1562823504209518,0.1484270691871643,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.8146091103553772,0.1271879076957702,0.574508547782898,285.8297119140625,285.57830810546875,293.4518737792969,292.76708984375,293.4477233886719,297.20361328125,285.8292236328125,1.0,0.2655130326747894,1.0,1.0,0.0,1.0,-1.443975567817688,1.4439738988876345,1.72723525793117e-06,1.106170892715454,1.0,1.0,0.0,28.07273292541504,25.0,28657.873046875,-0.0,240.6717987060547,1.0,283.1499938964844,285.33428955078125,295.7874450683594,297.7005310058594,293.1499938964844,293.1499938964844,283.1499938964844,22190.115234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655188202857971,1.0,0.0,0.0,3.1376447677612305,3.1376616954803467,6.569023867086798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.32373046875,0.0,945.5363159179688,1895.4371337890625,0.0,1349.9898681640625,0.7760075330734253,1.0,0.0,3.0,1.0,0.0
