time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906100,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.8785824775695801,0.1613788306713104,0.1452264487743377,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202209472656,0.9252563118934632,0.1862146258354187,0.176802709698677,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.9887412190437316,0.2448201030492782,0.1583815366029739,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.8699797987937927,0.1564037203788757,0.148540198802948,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.8145046830177307,0.1269165873527526,0.5732905864715576,285.8200988769531,285.5309143066406,293.5045471191406,292.80059814453125,293.50048828125,297.2022705078125,285.8180236816406,1.0,0.2650835812091827,1.0,1.0,0.0,1.0,-1.4428997039794922,1.442897915840149,1.7249102484129253e-06,1.1053448915481567,1.0,1.0,0.0,28.00797271728516,25.0,28863.57421875,-0.0,240.07684326171875,1.0,283.1499938964844,285.3153991699219,295.8217163085937,297.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,22932.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667677104473114,1.0,0.0,0.0,3.189713478088379,3.1897311210632324,6.788857263018144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.54443359375,0.0,993.3952026367188,1895.4371337890625,0.0,1365.60546875,0.7859742641448975,1.0,0.0,3.0,1.0,0.0
17906160,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094482421875,0.8834845423698425,0.1621554940938949,0.1459054052829742,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.9292877316474916,0.1861301511526107,0.1767117381095886,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9873344302177428,0.2448634952306747,0.1557291895151138,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.8736043572425842,0.1565223187208175,0.1486410945653915,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.8169564008712769,0.1266449093818664,0.5720140337944031,285.8091735839844,285.49639892578125,293.5560913085937,292.83282470703125,293.5520935058594,297.2023010253906,285.807373046875,1.0,0.2640014588832855,1.0,1.0,0.0,1.0,-1.4390101432800293,1.439008355140686,1.7163918073492823e-06,1.1022299528121948,1.0,1.0,0.0,27.62858772277832,25.0,28973.05859375,-0.0,237.5802764892578,1.0,283.1499938964844,285.3002624511719,295.852783203125,297.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,23425.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696022152900696,1.0,0.0,0.0,3.2238123416900635,3.223830461502075,6.934782845746668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.7646484375,0.0,1025.5960693359375,1895.4371337890625,0.0,1379.6175537109375,0.7971282601356506,1.0,0.0,3.0,1.0,0.0
17906220,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.8874276280403137,0.1630414128303527,0.1466856449842453,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935485839844,0.9318732023239136,0.1860343217849731,0.1766142696142196,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.986357033252716,0.2452447265386581,0.1539840996265411,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8761134147644043,0.1566546559333801,0.1487588286399841,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.8183149099349976,0.1263464242219925,0.5706260800361633,285.7933959960937,285.444580078125,293.6124267578125,292.8673095703125,293.6085205078125,297.2032775878906,285.79119873046875,1.0,0.2633889317512512,1.0,1.0,0.0,1.0,-1.4362095594406128,1.436207890510559,1.7102109950428712e-06,1.099922776222229,1.0,1.0,0.0,27.37702178955078,25.0,29141.6640625,-0.0,235.8433074951172,1.0,283.1499938964844,285.2774353027344,295.88555908203125,297.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,24214.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715565919876099,1.0,0.0,0.0,3.2776169776916504,3.277635335922241,7.168193292272917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.47900390625,0.0,1077.8087158203125,1895.4371337890625,0.0,1393.9228515625,0.8074997663497925,1.0,0.0,3.0,1.0,0.0
17906280,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8902231454849243,0.1637534201145172,0.1473125517368316,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.9334964752197266,0.1859591901302337,0.1765380501747131,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9857114553451538,0.2456587851047516,0.1528705954551696,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8777604103088379,0.1567587554454803,0.1488520056009292,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.819100022315979,0.1261173784732818,0.5695624351501465,285.7849426269531,285.41473388671875,293.6556091308594,292.8931884765625,293.6517944335937,297.20440673828125,285.7835998535156,1.0,0.2629409730434418,1.0,1.0,0.0,1.0,-1.4343687295913696,1.434367060661316,1.706166017356736e-06,1.0984159708023071,1.0,1.0,0.0,27.217241287231445,28.0,29243.67578125,-0.0,234.71856689453125,1.0,283.1499938964844,285.26611328125,295.9095153808594,297.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,24630.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728561520576477,1.0,0.0,0.0,3.305652618408203,3.305671453475952,7.291346264537424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.44921875,0.0,1105.7037353515625,1895.4371337890625,0.0,1403.4793701171875,0.8171995878219604,1.0,0.0,3.0,1.0,0.0
17906340,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8916190266609192,0.1654287725687027,0.1488019376993179,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.9311968088150024,0.185796707868576,0.176387071609497,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.9864321351051332,0.2463311702013015,0.1541155576705932,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8765921592712402,0.1570024192333221,0.1490852832794189,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8166580200195312,0.125615119934082,0.5673069953918457,285.7680358886719,285.3340148925781,293.75,292.9478454589844,293.74639892578125,297.20654296875,285.7674865722656,1.0,0.2633460164070129,1.0,1.0,0.0,1.0,-1.435038924217224,1.4350372552871704,1.7075016103262897e-06,1.098828673362732,1.0,1.0,0.0,27.367809295654297,31.0,29564.73828125,-0.0,235.3539581298828,1.0,283.1499938964844,285.23907470703125,295.9622497558594,297.93817138671875,293.1499938964844,293.1499938964844,283.1499938964844,25814.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756945848464966,1.0,0.0,0.0,3.384178876876831,3.3841986656188965,7.641875185981917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.3212890625,0.0,1186.38916015625,1895.4371337890625,0.0,1424.4739990234375,0.8364658355712891,1.0,0.0,3.0,1.0,0.0
17906400,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8916190266609192,0.1654287725687027,0.1488019376993179,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.9311968088150024,0.185796707868576,0.176387071609497,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.9864321351051332,0.2463311702013015,0.1541155576705932,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8765921592712402,0.1570024192333221,0.1490852832794189,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8166580200195312,0.125615119934082,0.5673069953918457,285.7680358886719,285.3340148925781,293.75,292.9478454589844,293.74639892578125,297.20654296875,285.7674865722656,1.0,0.2633460164070129,1.0,1.0,0.0,1.0,-1.435038924217224,1.4350372552871704,1.7075016103262897e-06,1.098828673362732,1.0,1.0,0.0,27.367809295654297,31.0,29564.73828125,-0.0,235.3539581298828,1.0,283.1499938964844,285.23907470703125,295.9622497558594,297.93817138671875,293.1499938964844,293.1499938964844,283.1499938964844,25814.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756945848464966,1.0,0.0,0.0,3.384178876876831,3.3841986656188965,7.641875185981917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.3212890625,0.0,1186.38916015625,1895.4371337890625,0.0,1424.4739990234375,0.8364658355712891,1.0,0.0,3.0,1.0,0.0
17906460,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.8886492252349854,0.1671930402517318,0.1503843963146209,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.9236162900924684,0.1856530457735061,0.1762675493955612,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.9889183044433594,0.2459279000759124,0.1587284952402115,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.8711164593696594,0.1572600901126861,0.1493462920188903,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.8103646039962769,0.1251267492771148,0.5652052164077759,285.75909423828125,285.2521057128906,293.8417358398437,292.99932861328125,293.83819580078125,297.2066650390625,285.7591552734375,1.0,0.2648957371711731,1.0,1.0,0.0,1.0,-1.4401206970214844,1.4401190280914309,1.718480802992417e-06,1.1027814149856567,1.0,1.0,0.0,27.99205017089844,25.0,29938.81640625,-0.0,238.91818237304688,1.0,283.1499938964844,285.2189636230469,296.013671875,298.011474609375,293.1499938964844,293.1499938964844,283.1499938964844,26977.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785790920257568,1.0,0.0,0.0,3.459612846374512,3.4596335887908936,7.986349714883545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.48828125,0.0,1267.5054931640625,1895.4371337890625,0.0,1445.978515625,0.8549811840057373,1.0,0.0,3.0,1.0,0.0
17906520,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.8886492252349854,0.1671930402517318,0.1503843963146209,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.9236162900924684,0.1856530457735061,0.1762675493955612,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.9889183044433594,0.2459279000759124,0.1587284952402115,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.8711164593696594,0.1572600901126861,0.1493462920188903,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.8103646039962769,0.1251267492771148,0.5652052164077759,285.75909423828125,285.2521057128906,293.8417358398437,292.99932861328125,293.83819580078125,297.2066650390625,285.7591552734375,1.0,0.2648957371711731,1.0,1.0,0.0,1.0,-1.4401206970214844,1.4401190280914309,1.718480802992417e-06,1.1027814149856567,1.0,1.0,0.0,27.99205017089844,25.0,29938.81640625,-0.0,238.91818237304688,1.0,283.1499938964844,285.2189636230469,296.013671875,298.011474609375,293.1499938964844,293.1499938964844,283.1499938964844,26977.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785790920257568,1.0,0.0,0.0,3.459612846374512,3.4596335887908936,7.986349714883545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.48828125,0.0,1267.5054931640625,1895.4371337890625,0.0,1445.978515625,0.8549811840057373,1.0,0.0,3.0,1.0,0.0
17906580,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.8961449265480042,0.1690198928117752,0.1519982069730758,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.9282878637313844,0.1855071187019348,0.176118329167366,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.9872594475746156,0.245541825890541,0.1555926650762558,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.875628650188446,0.1575103551149368,0.1495723724365234,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.8129359483718872,0.1246269270777702,0.5629122257232666,285.74530029296875,285.1664428710937,293.9335632324219,293.0505065917969,293.92999267578125,297.2074890136719,285.7440185546875,1.0,0.2634457349777221,1.0,1.0,0.0,1.0,-1.4356402158737185,1.4356385469436646,1.70872010585299e-06,1.099218487739563,1.0,1.0,0.0,27.546072006225582,25.0,30169.8671875,-0.0,236.0287322998047,1.0,283.1499938964844,285.1928405761719,296.0636291503906,298.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,28126.607421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812794208526611,1.0,0.0,0.0,3.532503843307495,3.5325255393981934,8.326425700033724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.77490234375,0.0,1349.3214111328125,1895.4371337890625,0.0,1466.2620849609375,0.8728781938552856,1.0,0.0,3.0,1.0,0.0
17906640,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.8961449265480042,0.1690198928117752,0.1519982069730758,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.9282878637313844,0.1855071187019348,0.176118329167366,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.9872594475746156,0.245541825890541,0.1555926650762558,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.875628650188446,0.1575103551149368,0.1495723724365234,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.8129359483718872,0.1246269270777702,0.5629122257232666,285.74530029296875,285.1664428710937,293.9335632324219,293.0505065917969,293.92999267578125,297.2074890136719,285.7440185546875,1.0,0.2634457349777221,1.0,1.0,0.0,1.0,-1.4356402158737185,1.4356385469436646,1.70872010585299e-06,1.099218487739563,1.0,1.0,0.0,27.546072006225582,25.0,30169.8671875,-0.0,236.0287322998047,1.0,283.1499938964844,285.1928405761719,296.0636291503906,298.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,28126.607421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812794208526611,1.0,0.0,0.0,3.532503843307495,3.5325255393981934,8.326425700033724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.77490234375,0.0,1349.3214111328125,1895.4371337890625,0.0,1466.2620849609375,0.8728781938552856,1.0,0.0,3.0,1.0,0.0
17906700,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.9000576138496399,0.1699514538049698,0.1528211534023285,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.930760383605957,0.1854301244020462,0.176039308309555,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.9863324761390686,0.2458693385124206,0.1539411842823028,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8780059218406677,0.1576308608055114,0.1496800780296325,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8143042325973511,0.1243796497583389,0.5617597103118896,285.7344055175781,285.1204833984375,293.9794921875,293.075927734375,293.9759216308594,297.2088928222656,285.732666015625,1.0,0.2629179060459137,1.0,1.0,0.0,1.0,-1.4332951307296753,1.4332934617996216,1.703552015897003e-06,1.0972799062728882,1.0,1.0,0.0,27.313690185546875,25.0,30286.888671875,-0.0,234.52639770507807,1.0,283.1499938964844,285.1759338378906,296.0871887207031,298.1109619140625,293.1499938964844,293.1499938964844,283.1499938964844,28825.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822938919067383,1.0,0.0,0.0,3.576134204864502,3.5761563777923584,8.533376671948645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.4970703125,0.0,1399.9384765625,1895.4371337890625,0.0,1473.9197998046875,0.8807881474494934,1.0,0.0,3.0,1.0,0.0
17906760,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.9035707712173462,0.1709009408950805,0.1536596566438675,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.9327182769775392,0.185353010892868,0.175960436463356,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9855607151985168,0.2463389188051223,0.1526149362325668,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8799682855606079,0.1577502191066742,0.1497873067855835,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8153068423271179,0.1241380795836448,0.5606355667114258,285.7276611328125,285.0770263671875,294.02545166015625,293.10125732421875,294.0218505859375,297.2105407714844,285.7267761230469,1.0,0.2624300420284271,1.0,1.0,0.0,1.0,-1.4313939809799194,1.4313923120498655,1.6993825511235627e-06,1.0957211256027222,1.0,1.0,0.0,27.12887191772461,28.0,30377.703125,-0.0,233.32037353515625,1.0,283.1499938964844,285.166259765625,296.1103210449219,298.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,29260.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683047354221344,1.0,0.0,0.0,3.60303258895874,3.603055000305176,8.662229333822324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.693359375,0.0,1431.76611328125,1895.4371337890625,0.0,1479.6204833984375,0.8902005553245544,1.0,0.0,3.0,1.0,0.0
17906820,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.9055279493331908,0.1728581935167312,0.1554014533758163,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.9305886030197144,0.1852087825536728,0.1758257448673248,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.9862362146377563,0.2470141649246215,0.1537734717130661,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.87890625,0.157994657754898,0.1500213891267776,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8129968643188477,0.1236732602119445,0.558546781539917,285.71728515625,284.98394775390625,294.11737060546875,293.151611328125,294.11376953125,297.2135314941406,285.7172241210937,1.0,0.2628885209560394,1.0,1.0,0.0,1.0,-1.4324839115142822,1.432482123374939,1.701628889350104e-06,1.096471905708313,1.0,1.0,0.0,27.276744842529297,31.0,30665.078125,-0.0,234.1141815185547,1.0,283.1499938964844,285.146484375,296.1590881347656,298.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,30393.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844824552536011,1.0,0.0,0.0,3.672097206115722,3.672120332717896,8.997495228868502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.9775390625,0.0,1515.6890869140625,1895.4371337890625,0.0,1490.509765625,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
17906880,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.9055279493331908,0.1728581935167312,0.1554014533758163,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.9305886030197144,0.1852087825536728,0.1758257448673248,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.9862362146377563,0.2470141649246215,0.1537734717130661,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.87890625,0.157994657754898,0.1500213891267776,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8129968643188477,0.1236732602119445,0.558546781539917,285.71728515625,284.98394775390625,294.11737060546875,293.151611328125,294.11376953125,297.2135314941406,285.7172241210937,1.0,0.2628885209560394,1.0,1.0,0.0,1.0,-1.4324839115142822,1.432482123374939,1.701628889350104e-06,1.096471905708313,1.0,1.0,0.0,27.276744842529297,31.0,30665.078125,-0.0,234.1141815185547,1.0,283.1499938964844,285.146484375,296.1590881347656,298.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,30393.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844824552536011,1.0,0.0,0.0,3.672097206115722,3.672120332717896,8.997495228868502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.9775390625,0.0,1515.6890869140625,1895.4371337890625,0.0,1490.509765625,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
17906940,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.9029110074043274,0.1749057322740554,0.1572372168302536,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.9231581091880798,0.1850879043340683,0.1757261902093887,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9887091517448424,0.2465969920158386,0.1583191603422165,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.8734822869300842,0.1582530438899994,0.1502826511859893,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.8067253232002258,0.1232230365276336,0.5566130876541138,285.7148742675781,284.95001220703125,294.20928955078125,293.2015380859375,294.2057189941406,297.2151184082031,285.7153625488281,1.0,0.2644977867603302,1.0,1.0,0.0,1.0,-1.4380146265029907,1.438012957572937,1.7135649841293343e-06,1.100785255432129,1.0,1.0,0.0,27.899311065673828,25.0,31025.296875,-0.0,237.84461975097656,1.0,283.1499938964844,285.13330078125,296.2109375,298.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,31516.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686375081539154,1.0,0.0,0.0,3.739321708679199,3.739345788955689,9.329942258773372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8779296875,0.0,1600.465087890625,1895.4371337890625,0.0,1504.931396484375,0.923680305480957,1.0,0.0,3.0,1.0,0.0
17907000,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.9029110074043274,0.1749057322740554,0.1572372168302536,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.9231581091880798,0.1850879043340683,0.1757261902093887,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9887091517448424,0.2465969920158386,0.1583191603422165,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.8734822869300842,0.1582530438899994,0.1502826511859893,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.8067253232002258,0.1232230365276336,0.5566130876541138,285.7148742675781,284.95001220703125,294.20928955078125,293.2015380859375,294.2057189941406,297.2151184082031,285.7153625488281,1.0,0.2644977867603302,1.0,1.0,0.0,1.0,-1.4380146265029907,1.438012957572937,1.7135649841293343e-06,1.100785255432129,1.0,1.0,0.0,27.899311065673828,25.0,31025.296875,-0.0,237.84461975097656,1.0,283.1499938964844,285.13330078125,296.2109375,298.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,31516.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686375081539154,1.0,0.0,0.0,3.739321708679199,3.739345788955689,9.329942258773372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8779296875,0.0,1600.465087890625,1895.4371337890625,0.0,1504.931396484375,0.923680305480957,1.0,0.0,3.0,1.0,0.0
17907060,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.9115437269210817,0.1770136356353759,0.1591027230024337,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.928169310092926,0.1849685609340667,0.1756003051996231,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.9869301319122314,0.2462366223335266,0.1549983620643615,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.8782612681388855,0.1585032790899276,0.1505080461502075,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8096379637718201,0.1227620691061019,0.5544893145561218,285.7066955566406,284.95001220703125,294.3012390136719,293.2509460449219,294.2976379394531,297.2174377441406,285.705810546875,1.0,0.2630704641342163,1.0,1.0,0.0,1.0,-1.4338442087173462,1.4338425397872925,1.7044978903868468e-06,1.0974711179733276,1.0,1.0,0.0,27.438949584960938,28.0,31234.59375,-0.0,235.0506591796875,1.0,283.1499938964844,285.113037109375,296.2612609863281,298.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,32635.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885544657707214,1.0,0.0,0.0,3.805117130279541,3.805142164230346,9.66116090239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.16748046875,0.0,1686.4437255859375,1895.4371337890625,0.0,1521.6243896484375,0.9398463368415833,1.0,0.0,3.0,1.0,0.0
17907120,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.9115437269210817,0.1770136356353759,0.1591027230024337,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.928169310092926,0.1849685609340667,0.1756003051996231,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.9869301319122314,0.2462366223335266,0.1549983620643615,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.8782612681388855,0.1585032790899276,0.1505080461502075,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8096379637718201,0.1227620691061019,0.5544893145561218,285.7066955566406,284.95001220703125,294.3012390136719,293.2509460449219,294.2976379394531,297.2174377441406,285.705810546875,1.0,0.2630704641342163,1.0,1.0,0.0,1.0,-1.4338442087173462,1.4338425397872925,1.7044978903868468e-06,1.0974711179733276,1.0,1.0,0.0,27.438949584960938,28.0,31234.59375,-0.0,235.0506591796875,1.0,283.1499938964844,285.113037109375,296.2612609863281,298.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,32635.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885544657707214,1.0,0.0,0.0,3.805117130279541,3.805142164230346,9.66116090239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.16748046875,0.0,1686.4437255859375,1895.4371337890625,0.0,1521.6243896484375,0.9398463368415833,1.0,0.0,3.0,1.0,0.0
17907180,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9151932001113892,0.1791762113571167,0.1610288619995117,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9274188280105592,0.1848516911268234,0.1754892319440841,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9871121048927308,0.2466011643409729,0.1553258001804351,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.8782934546470642,0.1587491333484649,0.1507415771484375,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.8082704544067383,0.1223154291510582,0.5524678826332092,285.697021484375,284.95001220703125,294.39312744140625,293.2998352050781,294.3895568847656,297.2204895019531,285.6972351074219,1.0,0.2633845806121826,1.0,1.0,0.0,1.0,-1.434266209602356,1.4342644214630127,1.705271756691218e-06,1.097664713859558,1.0,1.0,0.0,27.48092269897461,31.0,31493.12109375,-0.0,235.32188415527344,1.0,283.1499938964844,285.094970703125,296.3080444335937,298.4045104980469,293.1499938964844,293.1499938964844,283.04998779296875,33770.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901895403862,1.0,0.0,0.0,3.870724678039551,3.870750665664673,9.997188499255572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.1474609375,0.0,1775.1895751953125,1895.4371337890625,0.0,1534.207275390625,0.9549576044082642,1.0,0.0,3.0,1.0,0.0
17907240,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9151932001113892,0.1791762113571167,0.1610288619995117,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9274188280105592,0.1848516911268234,0.1754892319440841,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9871121048927308,0.2466011643409729,0.1553258001804351,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.8782934546470642,0.1587491333484649,0.1507415771484375,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.8082704544067383,0.1223154291510582,0.5524678826332092,285.697021484375,284.95001220703125,294.39312744140625,293.2998352050781,294.3895568847656,297.2204895019531,285.6972351074219,1.0,0.2633845806121826,1.0,1.0,0.0,1.0,-1.434266209602356,1.4342644214630127,1.705271756691218e-06,1.097664713859558,1.0,1.0,0.0,27.48092269897461,31.0,31493.12109375,-0.0,235.32188415527344,1.0,283.1499938964844,285.094970703125,296.3080444335937,298.4045104980469,293.1499938964844,293.1499938964844,283.04998779296875,33770.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901895403862,1.0,0.0,0.0,3.870724678039551,3.870750665664673,9.997188499255572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.1474609375,0.0,1775.1895751953125,1895.4371337890625,0.0,1534.207275390625,0.9549576044082642,1.0,0.0,3.0,1.0,0.0
17907300,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.9148153066635132,0.1802439540624618,0.1620105803012848,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.9247244000434875,0.1847681850194931,0.1754359751939773,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.987995147705078,0.2464775145053863,0.1569530069828033,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.8763924241065979,0.1588475555181503,0.1508586853742599,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.8058410286903381,0.1220773831009864,0.5514931678771973,285.65216064453125,284.95001220703125,294.4390563964844,293.3240661621094,294.4354858398437,297.2216186523437,285.64227294921875,1.0,0.2639814615249634,1.0,1.0,0.0,1.0,-1.436303734779358,1.4363020658493042,1.7096569990826538e-06,1.0992419719696045,1.0,1.0,0.0,27.70462417602539,31.0,31937.654296875,-0.0,236.6824493408203,1.0,283.0638122558594,285.0256652832031,296.3528747558594,298.5010681152344,293.1499938964844,293.1499938964844,283.04998779296875,34352.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941035389900208,1.0,0.0,0.0,3.9039461612701416,3.9039723873138414,1.0169530924031278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9404296875,0.0,1821.291015625,1895.4371337890625,0.0,1564.5333251953125,0.9612038135528564,1.0,0.0,3.0,1.0,0.0
17907360,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.9129189252853394,0.1812743991613388,0.1629554778337478,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.9204776287078856,0.1846313178539276,0.1753393858671188,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9893176555633544,0.2459497600793838,0.1595224440097808,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62506103515625,0.8732046484947205,0.1588993370532989,0.1509376317262649,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8021758794784546,0.1217984855175018,0.5503774285316467,285.6248474121094,284.95001220703125,294.4849853515625,293.3481750488281,294.4814147949219,297.22216796875,285.6242980957031,1.0,0.264848530292511,1.0,1.0,0.0,1.0,-1.4391608238220217,1.4391591548919678,1.7158408809336834e-06,1.1014758348464966,1.0,1.0,0.0,28.057540893554688,25.0,32090.224609375,-0.0,238.6923675537109,1.0,283.0516662597656,285.00653076171875,296.3731384277344,298.5165405273437,293.1499938964844,293.1499938964844,282.75,34723.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964991092681885,1.0,0.0,0.0,3.924984216690064,3.925010681152344,1.0279430853188387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.2763671875,0.0,1850.8944091796875,1895.4371337890625,0.0,1583.2347412109375,0.9661979675292968,1.0,0.0,3.0,1.0,0.0
17907420,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.9162224531173706,0.1824495941400528,0.1640951484441757,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.9209242463111876,0.1842979490756988,0.1751123517751693,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.98902690410614,0.2449185252189636,0.1589428335428238,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.8739747405052185,0.1588298082351684,0.1509471535682678,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.8019592761993408,0.1213216856122016,0.5485438704490662,285.4474792480469,284.95001220703125,294.5437316894531,293.3787841796875,294.5401611328125,297.2223205566406,285.4299621582031,1.0,0.2642548680305481,1.0,1.0,0.0,1.0,-1.437378168106079,1.4373763799667358,1.7119836002166269e-06,1.1000850200653076,1.0,1.0,0.0,27.95769119262696,25.0,33020.76171875,-0.0,237.73074340820312,1.0,282.7746276855469,284.7865905761719,296.4542236328125,298.7128295898437,293.1499938964844,293.1499938964844,282.75,35082.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088283896446228,1.0,0.0,0.0,3.945174217224121,3.945200920104981,1.038545747178432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.478515625,0.0,1879.6046142578125,1895.4371337890625,0.0,1681.109619140625,0.971002161502838,1.0,0.0,3.0,1.0,0.0
17907480,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.919579029083252,0.183014690876007,0.1646190136671066,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.9226858615875244,0.1840090602636337,0.1748672425746917,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.9882862567901612,0.2444090545177459,0.1575044393539428,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.875656247138977,0.1587023884057998,0.1508503556251526,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8029709458351135,0.1209765747189521,0.5470950603485107,285.40216064453125,284.95001220703125,294.5767822265625,293.3959045410156,294.5731811523437,297.2217102050781,285.398193359375,1.0,0.2634721398353576,1.0,1.0,0.0,1.0,-1.4341329336166382,1.4341312646865845,1.7049142115865834e-06,1.097490668296814,1.0,1.0,0.0,27.73047637939453,25.0,33027.48828125,-0.0,235.87661743164065,1.0,282.75738525390625,284.7574462890625,296.4482116699219,298.68194580078125,293.1499938964844,293.1499938964844,282.45001220703125,35237.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711296558380127,1.0,0.0,0.0,3.953918695449829,3.953945636749268,1.0431548389533418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.19189453125,0.0,1892.1309814453125,1895.4371337890625,0.0,1701.0184326171875,0.9730824828147888,1.0,0.0,3.0,1.0,0.0
17907540,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.9241482615470886,0.1844154447317123,0.1659331619739532,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.922590434551239,0.1829867213964462,0.1739791333675384,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9877031445503236,0.2431121915578842,0.1564077883958816,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8761974573135376,0.1581506431102752,0.150398388504982,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8018850088119507,0.1198485866189003,0.5423141121864319,285.1639099121094,284.95001220703125,294.66845703125,293.4429931640625,294.66485595703125,297.2190246582031,285.1601867675781,1.0,0.2622783482074737,1.0,1.0,0.0,1.0,-1.427043914794922,1.4270422458648682,1.6894520058485796e-06,1.0917373895645142,1.0,1.0,0.0,27.475662231445312,25.0,33883.40625,-0.0,232.4408264160156,1.0,282.4573974609375,284.4999694824219,296.48297119140625,298.7761535644531,293.1499938964844,293.1499938964844,282.1499938964844,35545.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228466272354126,1.0,0.0,0.0,3.971166610717773,3.971193790435791,1.052275592883234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.23388671875,0.0,1917.0008544921875,1895.4371337890625,0.0,1795.5062255859375,0.977185308933258,1.0,0.0,3.0,1.0,0.0
17907600,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.9241482615470886,0.1844154447317123,0.1659331619739532,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.922590434551239,0.1829867213964462,0.1739791333675384,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9877031445503236,0.2431121915578842,0.1564077883958816,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8761974573135376,0.1581506431102752,0.150398388504982,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8018850088119507,0.1198485866189003,0.5423141121864319,285.1639099121094,284.95001220703125,294.66845703125,293.4429931640625,294.66485595703125,297.2190246582031,285.1601867675781,1.0,0.2622783482074737,1.0,1.0,0.0,1.0,-1.427043914794922,1.4270422458648682,1.6894520058485796e-06,1.0917373895645142,1.0,1.0,0.0,27.475662231445312,25.0,33883.40625,-0.0,232.4408264160156,1.0,282.4573974609375,284.4999694824219,296.48297119140625,298.7761535644531,293.1499938964844,293.1499938964844,282.1499938964844,35545.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228466272354126,1.0,0.0,0.0,3.971166610717773,3.971193790435791,1.052275592883234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.23388671875,0.0,1917.0008544921875,1895.4371337890625,0.0,1795.5062255859375,0.977185308933258,1.0,0.0,3.0,1.0,0.0
17907660,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9263227581977844,0.1856490075588226,0.1670692861080169,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9199562072753906,0.1817259192466735,0.1728368550539016,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9877994060516356,0.2412775009870529,0.1565870344638824,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8746078014373779,0.1573740988969802,0.1497116088867187,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7987499833106995,0.1185260564088821,0.5365759134292603,284.92889404296875,284.95001220703125,294.7600402832031,293.4894104003906,294.7564392089844,297.2164611816406,284.92547607421875,1.0,0.2611300051212311,1.0,1.0,0.0,1.0,-1.4195387363433838,1.41953706741333,1.6732103631511563e-06,1.085674524307251,0.9681473970413208,0.9681473970413208,0.0,27.363819122314453,25.0,34674.55078125,-0.0,229.2179718017578,1.0,282.1561279296875,284.24774169921875,296.5152587890625,298.85748291015625,293.1499938964844,293.1499938964844,281.8500061035156,36647.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311218976974487,1.0,0.0,0.0,3.964607000350952,3.9646341800689697,1.0488021189303254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.30712890625,0.0,1917.42431640625,1895.4371337890625,0.0,1864.478759765625,0.975900173187256,1.0,0.0,3.0,1.0,0.0
17907720,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9263227581977844,0.1856490075588226,0.1670692861080169,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9199562072753906,0.1817259192466735,0.1728368550539016,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9877994060516356,0.2412775009870529,0.1565870344638824,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8746078014373779,0.1573740988969802,0.1497116088867187,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7987499833106995,0.1185260564088821,0.5365759134292603,284.92889404296875,284.95001220703125,294.7600402832031,293.4894104003906,294.7564392089844,297.2164611816406,284.92547607421875,1.0,0.2611300051212311,1.0,1.0,0.0,1.0,-1.4195387363433838,1.41953706741333,1.6732103631511563e-06,1.085674524307251,0.9681473970413208,0.9681473970413208,0.0,27.363819122314453,25.0,34674.55078125,-0.0,229.2179718017578,1.0,282.1561279296875,284.24774169921875,296.5152587890625,298.85748291015625,293.1499938964844,293.1499938964844,281.8500061035156,36647.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311218976974487,1.0,0.0,0.0,3.964607000350952,3.9646341800689697,1.0488021189303254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.30712890625,0.0,1917.42431640625,1895.4371337890625,0.0,1864.478759765625,0.975900173187256,1.0,0.0,3.0,1.0,0.0
17907780,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9276307225227356,0.1869315356016159,0.1681694090366363,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.9163414835929872,0.1804153621196746,0.1715811192989349,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9881551265716552,0.238898366689682,0.1572557091712951,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.872150182723999,0.1565314978361129,0.1489059329032898,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7947555780410767,0.1171464025974273,0.5303528308868408,284.79791259765625,284.95001220703125,294.8514709472656,293.5350952148437,294.8478698730469,297.214111328125,284.8148803710937,1.0,0.2600073516368866,1.0,1.0,0.0,1.0,-1.4117166996002195,1.4117151498794556,1.6563903955102433e-06,1.0793534517288208,0.7977014183998108,0.7977014183998108,0.0,27.304443359375,25.0,34759.3828125,-0.0,226.0287170410156,1.0,281.85675048828125,284.1622314453125,296.539306640625,298.8876953125,293.1499938964844,293.1499938964844,282.1499938964844,47293.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355414628982544,1.0,0.0,0.0,3.582533121109009,3.5825586318969727,8.563942515138478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.60986328125,0.0,1542.3355712890625,1895.4371337890625,0.0,1901.72607421875,0.8985533118247986,1.0,0.0,3.0,1.0,0.0
17907840,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9276307225227356,0.1869315356016159,0.1681694090366363,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.9163414835929872,0.1804153621196746,0.1715811192989349,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9881551265716552,0.238898366689682,0.1572557091712951,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.872150182723999,0.1565314978361129,0.1489059329032898,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7947555780410767,0.1171464025974273,0.5303528308868408,284.79791259765625,284.95001220703125,294.8514709472656,293.5350952148437,294.8478698730469,297.214111328125,284.8148803710937,1.0,0.2600073516368866,1.0,1.0,0.0,1.0,-1.4117166996002195,1.4117151498794556,1.6563903955102433e-06,1.0793534517288208,0.7977014183998108,0.7977014183998108,0.0,27.304443359375,25.0,34759.3828125,-0.0,226.0287170410156,1.0,281.85675048828125,284.1622314453125,296.539306640625,298.8876953125,293.1499938964844,293.1499938964844,282.1499938964844,47293.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355414628982544,1.0,0.0,0.0,3.582533121109009,3.5825586318969727,8.563942515138478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.60986328125,0.0,1542.3355712890625,1895.4371337890625,0.0,1901.72607421875,0.8985533118247986,1.0,0.0,3.0,1.0,0.0
17907900,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.929590344429016,0.1880837827920913,0.1689647138118744,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9156201481819152,0.1800970733165741,0.1711082607507705,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9880712628364564,0.2380596697330474,0.1570971608161926,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8718108534812927,0.1563971787691116,0.1486302614212036,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7935889959335327,0.1166844069957733,0.527720034122467,284.9914855957031,284.95001220703125,294.89715576171875,293.55767822265625,294.8935241699219,297.216552734375,285.01910400390625,1.0,0.2594715058803558,1.0,1.0,0.0,1.0,-1.4084208011627195,1.4084192514419556,1.6493180510224192e-06,1.076671123504639,0.9051607847213744,0.9051607847213744,0.0,27.22782516479492,25.0,34273.06640625,-0.0,224.5707244873047,1.0,282.0994873046875,284.3741455078125,296.4713439941406,298.6722717285156,293.1499938964844,293.1499938964844,282.1499938964844,37566.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220125794410706,1.0,0.0,0.0,3.57951021194458,3.579533815383911,8.549496328669193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.3115234375,0.0,1467.6412353515625,1895.4371337890625,0.0,1788.6124267578125,0.8947672843933105,1.0,0.0,3.0,1.0,0.0
17907960,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.933932900428772,0.1895356029272079,0.1701645851135254,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9170047044754028,0.1800275444984436,0.1709439754486084,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9874715805053712,0.2376966327428817,0.1559810489416122,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8732379674911499,0.1564796864986419,0.1486214399337768,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7940933704376221,0.1164057999849319,0.5261068940162659,285.0414428710937,284.95001220703125,294.9427795410156,293.5800476074219,294.93914794921875,297.22296142578125,285.0389099121094,1.0,0.258988082408905,1.0,1.0,0.0,1.0,-1.4063760042190552,1.4063743352890017,1.6449245094918297e-06,1.07499098777771,0.9652520418167114,0.9652520418167114,0.0,27.06159400939941,25.0,34469.07421875,-0.0,223.38522338867188,1.0,282.1421813964844,284.3706970214844,296.5050964355469,298.74676513671875,293.1499938964844,293.1499938964844,281.8500061035156,32887.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145562767982483,1.0,0.0,0.0,3.699938535690308,3.6999623775482178,9.134448077929846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.041015625,0.0,1565.83349609375,1895.4371337890625,0.0,1727.4674072265625,0.9145992398262024,1.0,0.0,3.0,1.0,0.0
