time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908020,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.941283404827118,0.1917140781879425,0.1723208129405975,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9189660549163818,0.179493248462677,0.1705634593963623,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9864876866340636,0.2369327247142791,0.1542140543460846,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8754165172576904,0.156301662325859,0.148560419678688,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.794577956199646,0.1156307011842727,0.5229557156562805,284.8553161621094,284.95001220703125,295.03387451171875,293.6242370605469,295.0302429199219,297.2276306152344,284.8642578125,1.0,0.2581246793270111,1.0,1.0,0.0,1.0,-1.4025310277938845,1.40252947807312,1.6367090438507148e-06,1.0718573331832886,0.8238834738731384,0.8238834738731384,0.0,26.79075813293457,25.0,34915.78515625,-0.0,221.26382446289065,1.0,281.85693359375,284.2004699707031,296.6458435058594,298.98193359375,293.1499938964844,293.1499938964844,282.1499938964844,41686.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240466475486755,1.0,0.0,0.0,3.548266649246216,3.548290729522705,8.4008996736884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.1845703125,0.0,1464.2679443359375,1895.4371337890625,0.0,1805.4439697265625,0.8861989974975586,1.0,0.0,3.0,1.0,0.0
17908080,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.941283404827118,0.1917140781879425,0.1723208129405975,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9189660549163818,0.179493248462677,0.1705634593963623,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9864876866340636,0.2369327247142791,0.1542140543460846,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8754165172576904,0.156301662325859,0.148560419678688,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.794577956199646,0.1156307011842727,0.5229557156562805,284.8553161621094,284.95001220703125,295.03387451171875,293.6242370605469,295.0302429199219,297.2276306152344,284.8642578125,1.0,0.2581246793270111,1.0,1.0,0.0,1.0,-1.4025310277938845,1.40252947807312,1.6367090438507148e-06,1.0718573331832886,0.8238834738731384,0.8238834738731384,0.0,26.79075813293457,25.0,34915.78515625,-0.0,221.26382446289065,1.0,281.85693359375,284.2004699707031,296.6458435058594,298.98193359375,293.1499938964844,293.1499938964844,282.1499938964844,41686.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240466475486755,1.0,0.0,0.0,3.548266649246216,3.548290729522705,8.4008996736884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.1845703125,0.0,1464.2679443359375,1895.4371337890625,0.0,1805.4439697265625,0.8861989974975586,1.0,0.0,3.0,1.0,0.0
17908140,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9486852288246156,0.1945324391126632,0.1745880544185638,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.921052098274231,0.1793496459722519,0.1702423393726349,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9854671955108644,0.2369043678045272,0.1524578332901001,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8776954412460327,0.1564610302448272,0.1485488563776016,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7951961159706116,0.1151328235864639,0.5200956463813782,285.0682983398437,284.95001220703125,295.1247863769531,293.6675720214844,295.12115478515625,297.2378234863281,285.06463623046875,1.0,0.2573673129081726,1.0,1.0,0.0,1.0,-1.3993103504180908,1.399308681488037,1.6298156424454646e-06,1.0691990852355957,0.9934163689613342,0.9934163689613342,0.0,26.53438377380371,25.0,34662.59375,-0.0,219.4250640869141,1.0,282.1422424316406,284.3855285644531,296.6235656738281,298.8779296875,293.1499938964844,293.1499938964844,281.8500061035156,31515.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103363871574402,1.0,0.0,0.0,3.698192834854126,3.698216438293457,9.125830615630548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.7275390625,0.0,1553.453125,1895.4371337890625,0.0,1693.26123046875,0.9131908416748048,1.0,0.0,3.0,1.0,0.0
17908200,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9486852288246156,0.1945324391126632,0.1745880544185638,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.921052098274231,0.1793496459722519,0.1702423393726349,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9854671955108644,0.2369043678045272,0.1524578332901001,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8776954412460327,0.1564610302448272,0.1485488563776016,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7951961159706116,0.1151328235864639,0.5200956463813782,285.0682983398437,284.95001220703125,295.1247863769531,293.6675720214844,295.12115478515625,297.2378234863281,285.06463623046875,1.0,0.2573673129081726,1.0,1.0,0.0,1.0,-1.3993103504180908,1.399308681488037,1.6298156424454646e-06,1.0691990852355957,0.9934163689613342,0.9934163689613342,0.0,26.53438377380371,25.0,34662.59375,-0.0,219.4250640869141,1.0,282.1422424316406,284.3855285644531,296.6235656738281,298.8779296875,293.1499938964844,293.1499938964844,281.8500061035156,31515.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103363871574402,1.0,0.0,0.0,3.698192834854126,3.698216438293457,9.125830615630548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.7275390625,0.0,1553.453125,1895.4371337890625,0.0,1693.26123046875,0.9131908416748048,1.0,0.0,3.0,1.0,0.0
17908260,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9557048082351683,0.1968157738447189,0.176864892244339,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9231151938438416,0.1789159476757049,0.1699874550104141,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9844732880592346,0.2369127422571182,0.1508150994777679,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8799517750740051,0.1563634127378463,0.1485923826694488,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7958744168281555,0.114479973912239,0.5176163911819458,284.8585510253906,284.95001220703125,295.2154846191406,293.7100524902344,295.2118530273437,297.2421569824219,284.8637390136719,1.0,0.2567412257194519,1.0,1.0,0.0,1.0,-1.3968424797058103,1.3968409299850464,1.6245558072114363e-06,1.067171573638916,0.84725022315979,0.84725022315979,0.0,26.306968688964844,28.0,35245.8515625,-0.0,217.947509765625,1.0,281.8572998046875,284.18133544921875,296.75018310546875,299.1114807128906,293.1499938964844,293.1499938964844,282.1499938964844,39882.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236544489860535,1.0,0.0,0.0,3.616743087768554,3.616767644882202,8.728279681236017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.60791015625,0.0,1525.2645263671875,1895.4371337890625,0.0,1802.19384765625,0.8995612263679504,1.0,0.0,3.0,1.0,0.0
17908320,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9557048082351683,0.1968157738447189,0.176864892244339,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9231151938438416,0.1789159476757049,0.1699874550104141,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9844732880592346,0.2369127422571182,0.1508150994777679,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8799517750740051,0.1563634127378463,0.1485923826694488,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7958744168281555,0.114479973912239,0.5176163911819458,284.8585510253906,284.95001220703125,295.2154846191406,293.7100524902344,295.2118530273437,297.2421569824219,284.8637390136719,1.0,0.2567412257194519,1.0,1.0,0.0,1.0,-1.3968424797058103,1.3968409299850464,1.6245558072114363e-06,1.067171573638916,0.84725022315979,0.84725022315979,0.0,26.306968688964844,28.0,35245.8515625,-0.0,217.947509765625,1.0,281.8572998046875,284.18133544921875,296.75018310546875,299.1114807128906,293.1499938964844,293.1499938964844,282.1499938964844,39882.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236544489860535,1.0,0.0,0.0,3.616743087768554,3.616767644882202,8.728279681236017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.60791015625,0.0,1525.2645263671875,1895.4371337890625,0.0,1802.19384765625,0.8995612263679504,1.0,0.0,3.0,1.0,0.0
17908380,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9572048783302308,0.1997203677892685,0.1792142391204834,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9194127321243286,0.1788070052862167,0.1697204113006591,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9856725931167604,0.2368436157703399,0.1528054326772689,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8773810863494873,0.1565416008234024,0.1486200839281082,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7921637892723083,0.1140394657850265,0.5151292681694031,285.0718078613281,284.95001220703125,295.305908203125,293.75164794921875,295.30230712890625,297.2497253417969,285.0699768066406,1.0,0.2574557363986969,1.0,1.0,0.0,1.0,-1.3987746238708496,1.398772954940796,1.628518930374412e-06,1.0686006546020508,1.0,1.0,0.0,26.560773849487305,31.0,35016.31640625,-0.0,219.28482055664065,1.0,282.1426086425781,284.3759155273437,296.7157897949219,298.9936828613281,293.1499938964844,293.1499938964844,281.8500061035156,31786.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114884853363037,1.0,0.0,0.0,3.750462293624878,3.7504866123199454,9.385618682244968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6396484375,0.0,1615.4393310546875,1895.4371337890625,0.0,1702.57080078125,0.9250420928001404,1.0,0.0,3.0,1.0,0.0
17908440,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9572048783302308,0.1997203677892685,0.1792142391204834,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9194127321243286,0.1788070052862167,0.1697204113006591,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9856725931167604,0.2368436157703399,0.1528054326772689,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8773810863494873,0.1565416008234024,0.1486200839281082,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7921637892723083,0.1140394657850265,0.5151292681694031,285.0718078613281,284.95001220703125,295.305908203125,293.75164794921875,295.30230712890625,297.2497253417969,285.0699768066406,1.0,0.2574557363986969,1.0,1.0,0.0,1.0,-1.3987746238708496,1.398772954940796,1.628518930374412e-06,1.0686006546020508,1.0,1.0,0.0,26.560773849487305,31.0,35016.31640625,-0.0,219.28482055664065,1.0,282.1426086425781,284.3759155273437,296.7157897949219,298.9936828613281,293.1499938964844,293.1499938964844,281.8500061035156,31786.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114884853363037,1.0,0.0,0.0,3.750462293624878,3.7504866123199454,9.385618682244968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6396484375,0.0,1615.4393310546875,1895.4371337890625,0.0,1702.57080078125,0.9250420928001404,1.0,0.0,3.0,1.0,0.0
17908500,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9569956064224244,0.2010752856731414,0.1805766820907592,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9165496230125428,0.1787256002426147,0.1697335243225097,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9867411255836488,0.2363877296447754,0.1546619981527328,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8752298951148987,0.1566043943166732,0.1487602889537811,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7895543575286865,0.1138138100504875,0.5143949389457703,284.9297180175781,284.95001220703125,295.3510437011719,293.7720642089844,295.3474426269531,297.2541809082031,284.9013671875,1.0,0.258262038230896,1.0,1.0,0.0,1.0,-1.4019408226013184,1.4019391536712646,1.6351743852283107e-06,1.0710934400558472,0.9384609460830688,0.9384609460830688,0.0,26.82560539245605,31.0,35926.5234375,0.0,221.122299194336,1.0,281.8952331542969,284.1791076660156,296.8203430175781,299.2487487792969,293.1499938964844,293.1499938964844,281.8500061035156,33882.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207048535346985,1.0,0.0,0.0,3.790682554244995,3.790707588195801,9.588001148586045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.01904296875,0.0,1678.9337158203125,1895.4371337890625,0.0,1777.82470703125,0.9340338706970216,1.0,0.0,3.0,1.0,0.0
17908560,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9549567699432372,0.2021424025297165,0.1816401332616806,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9120838046073914,0.1784453988075256,0.1695552766323089,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9896883964538574,0.2352074086666107,0.1582270562648773,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8716824650764465,0.1564899682998657,0.1487309336662292,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7856679558753967,0.1134537458419799,0.5130802392959595,284.8671875,284.95001220703125,295.3961181640625,293.7922668457031,295.3925170898437,297.2533569335937,284.871337890625,1.0,0.2593250572681427,1.0,1.0,0.0,1.0,-1.405938982963562,1.4059373140335083,1.6435894849564647e-06,1.074226140975952,0.8745842576026917,0.8745842576026917,0.0,27.204694747924805,34.0,35870.296875,0.0,223.5175170898437,1.0,281.8566589355469,284.166748046875,296.8383178710937,299.2341613769531,293.1499938964844,293.1499938964844,282.1499938964844,38661.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256909608840942,1.0,0.0,0.0,3.7038538455963135,3.703878879547119,9.153790188065614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.806640625,0.0,1614.11962890625,1895.4371337890625,0.0,1819.096923828125,0.9182720184326172,1.0,0.0,3.0,1.0,0.0
17908620,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9502970576286316,0.204206570982933,0.183279663324356,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9042224287986756,0.178321823477745,0.1693206280469894,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9937022924423218,0.2343621850013733,0.164344921708107,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8651061654090881,0.1565639376640319,0.1487020701169967,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.778694212436676,0.1131040602922439,0.5111947655677795,285.0630187988281,284.95001220703125,295.4608764648437,293.8209228515625,295.457275390625,297.2574462890625,285.0716247558594,1.0,0.2610743641853332,1.0,1.0,0.0,1.0,-1.4110338687896729,1.4110321998596191,1.6520357348781545e-06,1.0758551359176636,1.0,1.0,0.0,27.850923538208008,34.0,35464.09375,0.0,227.2974548339844,1.0,282.1285705566406,284.3673095703125,296.7800598144531,299.06646728515625,293.1499938964844,293.1499938964844,282.1499938964844,32812.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156050205230713,1.0,0.0,0.0,3.773375272750856,3.773400068283081,9.500649298388452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.69091796875,0.0,1650.1580810546875,1895.4371337890625,0.0,1736.013671875,0.9319174289703368,1.0,0.0,3.0,1.0,0.0
17908680,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9457694888114928,0.2051357626914978,0.1841026395559311,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8989037275314331,0.1783644556999206,0.1693547517061233,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9887116551399232,0.2334673106670379,0.1640411913394928,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8603451251983643,0.1566716134548187,0.1488014608621597,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7739648818969727,0.1130312979221344,0.5108751058578491,285.08251953125,284.95001220703125,295.48602294921875,293.8319396972656,295.4824523925781,297.2591857910156,285.0868530273437,1.0,0.2618618607521057,1.0,1.0,0.0,1.0,-1.412813425064087,1.4128117561340332,1.658217570366105e-06,1.079706788063049,1.0,1.0,0.0,28.42555046081543,37.0,35645.92578125,0.0,229.1487579345703,1.0,282.14276123046875,284.3756408691406,296.8009948730469,299.1131896972656,293.1499938964844,293.1499938964844,281.8500061035156,32783.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145400047302246,1.0,0.0,0.0,3.81400728225708,3.814032554626465,9.706359378469642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.60498046875,0.0,1698.2529296875,1895.4371337890625,0.0,1727.3349609375,0.9397387504577636,1.0,0.0,3.0,1.0,0.0
17908740,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9224226474761964,0.2076694965362548,0.1867173910140991,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8749197125434875,0.178052932024002,0.1693206131458282,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9608968496322632,0.2302498370409011,0.1618913561105728,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8391516804695129,0.1566369533538818,0.1490135043859481,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7532091736793518,0.1124513298273086,0.509273886680603,284.8772888183594,284.95001220703125,295.5755920410156,293.8705749511719,295.5720520019531,297.2593078613281,284.8780212402344,1.0,0.2648805975914001,1.0,1.0,0.0,1.0,-1.4116567373275757,1.411655068397522,1.6557340813960764e-06,1.0787681341171265,0.9024454951286316,0.9024454951286316,0.0,30.8709774017334,40.0,36444.4453125,0.0,234.5738677978516,1.0,281.8558044433594,284.1493225097656,296.9203186035156,299.35626220703125,293.1499938964844,293.1499938964844,281.54998779296875,37750.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294550538063049,1.0,0.0,0.0,3.79442310333252,3.794448852539064,9.606934554540203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.13037109375,0.0,1713.4727783203125,1895.4371337890625,0.0,1850.503662109375,0.9379209280014038,1.0,0.0,3.0,1.0,0.0
17908800,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9224226474761964,0.2076694965362548,0.1867173910140991,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8749197125434875,0.178052932024002,0.1693206131458282,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9608968496322632,0.2302498370409011,0.1618913561105728,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8391516804695129,0.1566369533538818,0.1490135043859481,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7532091736793518,0.1124513298273086,0.509273886680603,284.8772888183594,284.95001220703125,295.5755920410156,293.8705749511719,295.5720520019531,297.2593078613281,284.8780212402344,1.0,0.2648805975914001,1.0,1.0,0.0,1.0,-1.4116567373275757,1.411655068397522,1.6557340813960764e-06,1.0787681341171265,0.9024454951286316,0.9024454951286316,0.0,30.8709774017334,40.0,36444.4453125,0.0,234.5738677978516,1.0,281.8558044433594,284.1493225097656,296.9203186035156,299.35626220703125,293.1499938964844,293.1499938964844,281.54998779296875,37750.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294550538063049,1.0,0.0,0.0,3.79442310333252,3.794448852539064,9.606934554540203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.13037109375,0.0,1713.4727783203125,1895.4371337890625,0.0,1850.503662109375,0.9379209280014038,1.0,0.0,3.0,1.0,0.0
17908860,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8993691205978394,0.2098048776388168,0.1887252926826477,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8513379096984863,0.177380159497261,0.1688231378793716,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9290188550949096,0.2278668582439422,0.1601556092500686,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8182185292243958,0.1562684625387191,0.1488043665885925,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7331361174583435,0.1115963608026504,0.5060989856719971,284.8191223144531,284.95001220703125,295.66485595703125,293.9081726074219,295.66131591796875,297.2568359375,284.843017578125,1.0,0.2679569721221924,1.0,1.0,0.0,1.0,-1.4073240756988523,1.4073224067687988,1.6464538248328608e-06,1.075252652168274,0.7682700157165527,0.7682700157165527,0.0,33.70807647705078,43.0,36355.03125,0.0,239.6680450439453,1.0,281.55792236328125,284.15093994140625,296.9332580566406,299.3814392089844,293.1499938964844,293.1499938964844,281.8500061035156,47888.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385939955711365,1.0,0.0,0.0,3.330442428588867,3.33046555519104,7.401114885396964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.0439453125,0.0,1287.02099609375,1895.4371337890625,0.0,1927.6136474609373,0.8461254239082336,1.0,0.0,3.0,1.0,0.0
17908920,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8993691205978394,0.2098048776388168,0.1887252926826477,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8513379096984863,0.177380159497261,0.1688231378793716,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9290188550949096,0.2278668582439422,0.1601556092500686,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8182185292243958,0.1562684625387191,0.1488043665885925,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7331361174583435,0.1115963608026504,0.5060989856719971,284.8191223144531,284.95001220703125,295.66485595703125,293.9081726074219,295.66131591796875,297.2568359375,284.843017578125,1.0,0.2679569721221924,1.0,1.0,0.0,1.0,-1.4073240756988523,1.4073224067687988,1.6464538248328608e-06,1.075252652168274,0.7682700157165527,0.7682700157165527,0.0,33.70807647705078,43.0,36355.03125,0.0,239.6680450439453,1.0,281.55792236328125,284.15093994140625,296.9332580566406,299.3814392089844,293.1499938964844,293.1499938964844,281.8500061035156,47888.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385939955711365,1.0,0.0,0.0,3.330442428588867,3.33046555519104,7.401114885396964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.0439453125,0.0,1287.02099609375,1895.4371337890625,0.0,1927.6136474609373,0.8461254239082336,1.0,0.0,3.0,1.0,0.0
17908980,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8854386806488037,0.2131292521953582,0.1915263384580612,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8351237773895264,0.1774135380983352,0.1687600016593933,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9062665700912476,0.2270003855228424,0.1593658477067947,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8024434447288513,0.1565097123384475,0.1489633470773697,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7186984419822693,0.1112039238214492,0.5041742324829102,285.0357360839844,284.95001220703125,295.7537841796875,293.9446716308594,295.7502746582031,297.2683410644531,285.0314636230469,1.0,0.271230936050415,1.0,1.0,0.0,1.0,-1.4075392484664917,1.407537579536438,1.6468153489768156e-06,1.075326681137085,0.9259740114212036,0.9259740114212036,0.0,36.24451446533203,46.0,36346.43359375,0.0,245.8295745849609,1.0,281.8405456542969,284.30859375,296.8897399902344,299.2495422363281,293.1499938964844,293.1499938964844,281.54998779296875,32014.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218284010887146,1.0,0.0,0.0,3.5244717597961426,3.524493932723999,8.288604362860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.3828125,0.0,1369.1517333984375,1895.4371337890625,0.0,1787.0914306640625,0.874328076839447,1.0,0.0,3.0,1.0,0.0
17909040,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8854386806488037,0.2131292521953582,0.1915263384580612,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8351237773895264,0.1774135380983352,0.1687600016593933,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9062665700912476,0.2270003855228424,0.1593658477067947,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8024434447288513,0.1565097123384475,0.1489633470773697,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7186984419822693,0.1112039238214492,0.5041742324829102,285.0357360839844,284.95001220703125,295.7537841796875,293.9446716308594,295.7502746582031,297.2683410644531,285.0314636230469,1.0,0.271230936050415,1.0,1.0,0.0,1.0,-1.4075392484664917,1.407537579536438,1.6468153489768156e-06,1.075326681137085,0.9259740114212036,0.9259740114212036,0.0,36.24451446533203,46.0,36346.43359375,0.0,245.8295745849609,1.0,281.8405456542969,284.30859375,296.8897399902344,299.2495422363281,293.1499938964844,293.1499938964844,281.54998779296875,32014.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218284010887146,1.0,0.0,0.0,3.5244717597961426,3.524493932723999,8.288604362860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.3828125,0.0,1369.1517333984375,1895.4371337890625,0.0,1787.0914306640625,0.874328076839447,1.0,0.0,3.0,1.0,0.0
17909100,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8797049522399902,0.2145700454711914,0.1930304616689682,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8282968401908875,0.1773549318313598,0.1688434183597564,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8974239230155945,0.2264924645423889,0.159138485789299,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7954075932502747,0.1565605252981186,0.1491406559944152,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7121955752372742,0.1109795793890953,0.5036482214927673,284.8955383300781,284.95001220703125,295.798095703125,293.9624938964844,295.7945861816406,297.2717590332031,284.8692932128906,1.0,0.2729717791080475,1.0,1.0,0.0,1.0,-1.4087547063827517,1.4087530374526978,1.6493883094881312e-06,1.076284885406494,0.8426856398582458,0.8426856398582458,0.0,37.49834442138672,46.0,37082.30078125,0.0,249.3227386474609,1.0,281.6000061035156,284.1254577636719,296.992431640625,299.49615478515625,293.1499938964844,293.1499938964844,281.54998779296875,35776.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292160391807556,1.0,0.0,0.0,3.5312983989715576,3.531321287155152,8.320743631884397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.818359375,0.0,1403.45751953125,1895.4371337890625,0.0,1848.50341796875,0.8761136531829834,1.0,0.0,3.0,1.0,0.0
17909160,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8727407455444336,0.21575228869915,0.1942177861928939,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8205426931381226,0.1771225482225418,0.1687397360801696,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8875600695610046,0.2257662266492843,0.1587243974208831,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7873901724815369,0.1564553380012512,0.1491514444351196,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7044032216072083,0.1106413677334785,0.5025887489318848,284.86962890625,284.95001220703125,295.84234619140625,293.98004150390625,295.8388366699219,297.271484375,284.8819580078125,1.0,0.2747079133987427,1.0,1.0,0.0,1.0,-1.4083008766174316,1.408299207687378,1.6484118532389402e-06,1.0759114027023315,0.7964813113212585,0.7964813113212585,0.0,38.92758560180664,49.0,36737.234375,0.0,252.5648193359375,1.0,281.5589294433594,284.1689453125,297.0072021484375,299.4607238769531,293.1499938964844,293.1499938964844,281.8500061035156,41775.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323613166809082,1.0,0.0,0.0,3.3513288497924805,3.351351022720337,7.494236342608929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.388671875,0.0,1265.2530517578125,1895.4371337890625,0.0,1874.896240234375,0.8436184525489807,1.0,0.0,3.0,1.0,0.0
17909220,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.861949622631073,0.2190486937761306,0.1970305740833282,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8069872856140137,0.1771627366542816,0.1687350571155548,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.871105432510376,0.2251097857952118,0.158176988363266,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7739992737770081,0.156684935092926,0.1493450254201889,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.690865159034729,0.1102910935878753,0.5010507702827454,285.0599975585937,284.95001220703125,295.93048095703125,294.01422119140625,295.927001953125,297.2811584472656,285.0542907714844,1.0,0.2782687246799469,1.0,1.0,0.0,1.0,-1.4093981981277466,1.4093965291976929,1.650667059038824e-06,1.076706051826477,0.955781877040863,0.955781877040863,0.0,41.66437911987305,52.0,36700.12890625,0.0,259.574951171875,1.0,281.84088134765625,284.3152770996094,296.9790954589844,299.3602905273437,293.1499938964844,293.1499938964844,281.54998779296875,30741.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205532193183899,1.0,0.0,0.0,3.5515778064727783,3.5515999794006348,8.416586183557229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.15185546875,0.0,1388.1148681640625,1895.4371337890625,0.0,1776.5758056640625,0.8794457316398621,1.0,0.0,3.0,1.0,0.0
17909280,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.861949622631073,0.2190486937761306,0.1970305740833282,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8069872856140137,0.1771627366542816,0.1687350571155548,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.871105432510376,0.2251097857952118,0.158176988363266,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7739992737770081,0.156684935092926,0.1493450254201889,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.690865159034729,0.1102910935878753,0.5010507702827454,285.0599975585937,284.95001220703125,295.93048095703125,294.01422119140625,295.927001953125,297.2811584472656,285.0542907714844,1.0,0.2782687246799469,1.0,1.0,0.0,1.0,-1.4093981981277466,1.4093965291976929,1.650667059038824e-06,1.076706051826477,0.955781877040863,0.955781877040863,0.0,41.66437911987305,52.0,36700.12890625,0.0,259.574951171875,1.0,281.84088134765625,284.3152770996094,296.9790954589844,299.3602905273437,293.1499938964844,293.1499938964844,281.54998779296875,30741.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205532193183899,1.0,0.0,0.0,3.5515778064727783,3.5515999794006348,8.416586183557229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.15185546875,0.0,1388.1148681640625,1895.4371337890625,0.0,1776.5758056640625,0.8794457316398621,1.0,0.0,3.0,1.0,0.0
17909340,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8519696593284607,0.2216482162475586,0.199723944067955,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7934703230857849,0.1768411546945572,0.1687078475952148,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8559950590133667,0.2239362001419067,0.1576096415519714,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7616583108901978,0.1565871983766555,0.149512305855751,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6781647205352783,0.1097301319241523,0.4995672106742859,284.86456298828125,284.95001220703125,296.01824951171875,294.04718017578125,296.0147705078125,297.2825927734375,284.873779296875,1.0,0.2819316387176513,1.0,1.0,0.0,1.0,-1.4103403091430664,1.4103386402130127,1.6526576018804915e-06,1.0774421691894531,0.8144257068634033,0.8144257068634033,0.0,44.54528427124024,55.0,37193.12109375,0.0,266.8762512207031,1.0,281.5585021972656,284.13800048828125,297.08795166015625,299.573974609375,293.1499938964844,293.1499938964844,281.8500061035156,40616.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339255213737488,1.0,0.0,0.0,3.435962915420532,3.435985803604126,7.877533789724112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.57080078125,0.0,1340.34326171875,1895.4371337890625,0.0,1888.0748291015625,0.8605068325996399,1.0,0.0,3.0,1.0,0.0
17909400,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8519696593284607,0.2216482162475586,0.199723944067955,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7934703230857849,0.1768411546945572,0.1687078475952148,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8559950590133667,0.2239362001419067,0.1576096415519714,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7616583108901978,0.1565871983766555,0.149512305855751,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6781647205352783,0.1097301319241523,0.4995672106742859,284.86456298828125,284.95001220703125,296.01824951171875,294.04718017578125,296.0147705078125,297.2825927734375,284.873779296875,1.0,0.2819316387176513,1.0,1.0,0.0,1.0,-1.4103403091430664,1.4103386402130127,1.6526576018804915e-06,1.0774421691894531,0.8144257068634033,0.8144257068634033,0.0,44.54528427124024,55.0,37193.12109375,0.0,266.8762512207031,1.0,281.5585021972656,284.13800048828125,297.08795166015625,299.573974609375,293.1499938964844,293.1499938964844,281.8500061035156,40616.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339255213737488,1.0,0.0,0.0,3.435962915420532,3.435985803604126,7.877533789724112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.57080078125,0.0,1340.34326171875,1895.4371337890625,0.0,1888.0748291015625,0.8605068325996399,1.0,0.0,3.0,1.0,0.0
17909460,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8434847593307495,0.224958598613739,0.2025285810232162,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7812073230743408,0.1768366694450378,0.1686598807573318,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8427181839942932,0.223293051123619,0.1570711582899093,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7507665157318115,0.1567657738924026,0.1496558785438537,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6667132377624512,0.1093606501817703,0.497962474822998,285.0597839355469,284.95001220703125,296.10552978515625,294.07891845703125,296.1020812988281,297.2911071777344,285.0547180175781,1.0,0.2855929136276245,1.0,1.0,0.0,1.0,-1.4112462997436523,1.4112446308135986,1.654511493143218e-06,1.0780869722366333,0.9731313586235046,0.9731313586235046,0.0,47.45243835449219,43.0,37073.0078125,0.0,274.2360534667969,1.0,281.841552734375,284.2976379394531,297.0479736328125,299.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,30941.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228846549987793,1.0,0.0,0.0,3.6138625144958496,3.6138854026794434,8.71438146532455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3642578125,0.0,1455.859130859375,1895.4371337890625,0.0,1795.8206787109375,0.8936232328414917,1.0,0.0,3.0,1.0,0.0
17909520,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8434847593307495,0.224958598613739,0.2025285810232162,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7812073230743408,0.1768366694450378,0.1686598807573318,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8427181839942932,0.223293051123619,0.1570711582899093,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7507665157318115,0.1567657738924026,0.1496558785438537,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6667132377624512,0.1093606501817703,0.497962474822998,285.0597839355469,284.95001220703125,296.10552978515625,294.07891845703125,296.1020812988281,297.2911071777344,285.0547180175781,1.0,0.2855929136276245,1.0,1.0,0.0,1.0,-1.4112462997436523,1.4112446308135986,1.654511493143218e-06,1.0780869722366333,0.9731313586235046,0.9731313586235046,0.0,47.45243835449219,43.0,37073.0078125,0.0,274.2360534667969,1.0,281.841552734375,284.2976379394531,297.0479736328125,299.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,30941.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228846549987793,1.0,0.0,0.0,3.6138625144958496,3.6138854026794434,8.71438146532455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3642578125,0.0,1455.859130859375,1895.4371337890625,0.0,1795.8206787109375,0.8936232328414917,1.0,0.0,3.0,1.0,0.0
17909580,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8512276411056519,0.2276215702295303,0.2051325440406799,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7851322293281555,0.1765185296535492,0.1684735119342804,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8458564281463623,0.2221874594688415,0.1564323157072067,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7545967102050781,0.156662181019783,0.1496562361717224,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6693675518035889,0.1088144406676292,0.4957796931266784,284.8577575683594,284.95001220703125,296.1923828125,294.1093444824219,296.18896484375,297.292236328125,284.8655700683594,1.0,0.2837809324264526,1.0,1.0,0.0,1.0,-1.4107654094696045,1.4107637405395508,1.6534859241801314e-06,1.077702522277832,0.8262845873832703,0.8262845873832703,0.0,46.40462493896485,31.0,37570.27734375,0.0,271.5170288085937,1.0,281.5579833984375,284.1094970703125,297.1500549316406,299.6618957519531,293.1499938964844,293.1499938964844,281.8500061035156,40425.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736172616481781,1.0,0.0,0.0,3.509805202484131,3.509828567504883,8.219763572014926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.22119140625,0.0,1414.55419921875,1895.4371337890625,0.0,1907.0682373046875,0.8764256238937378,1.0,0.0,3.0,1.0,0.0
17909640,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8512276411056519,0.2276215702295303,0.2051325440406799,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7851322293281555,0.1765185296535492,0.1684735119342804,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8458564281463623,0.2221874594688415,0.1564323157072067,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7545967102050781,0.156662181019783,0.1496562361717224,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6693675518035889,0.1088144406676292,0.4957796931266784,284.8577575683594,284.95001220703125,296.1923828125,294.1093444824219,296.18896484375,297.292236328125,284.8655700683594,1.0,0.2837809324264526,1.0,1.0,0.0,1.0,-1.4107654094696045,1.4107637405395508,1.6534859241801314e-06,1.077702522277832,0.8262845873832703,0.8262845873832703,0.0,46.40462493896485,31.0,37570.27734375,0.0,271.5170288085937,1.0,281.5579833984375,284.1094970703125,297.1500549316406,299.6618957519531,293.1499938964844,293.1499938964844,281.8500061035156,40425.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736172616481781,1.0,0.0,0.0,3.509805202484131,3.509828567504883,8.219763572014926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.22119140625,0.0,1414.55419921875,1895.4371337890625,0.0,1907.0682373046875,0.8764256238937378,1.0,0.0,3.0,1.0,0.0
17909700,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8602865934371948,0.229189395904541,0.206274002790451,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.79201740026474,0.1764469295740127,0.1682343482971191,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8524155020713806,0.2217843681573867,0.155986025929451,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.761033833026886,0.1566846966743469,0.1495187878608703,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.674946665763855,0.1085902974009513,0.4941478669643402,285.0160217285156,284.95001220703125,296.23565673828125,294.1240539550781,296.2322082519531,297.2947998046875,285.0412902832031,1.0,0.281369686126709,1.0,1.0,0.0,1.0,-1.4091876745224,1.4091860055923462,1.6500902120242245e-06,1.076406717300415,0.9231405258178712,0.9231405258178712,0.0,44.67799377441406,31.0,37081.32421875,0.0,266.71514892578125,1.0,281.7983093261719,284.2938232421875,297.08544921875,299.4621276855469,293.1499938964844,293.1499938964844,281.8500061035156,34753.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281460762023926,1.0,0.0,0.0,3.5333218574523926,3.5333445072174072,8.330281389135052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.59521484375,0.0,1398.1663818359375,1895.4371337890625,0.0,1839.558349609375,0.8813244104385376,1.0,0.0,3.0,1.0,0.0
17909760,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8747164011001587,0.2310574501752853,0.2077611088752746,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8035868406295776,0.1765687763690948,0.1681802868843078,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8639802932739258,0.2216448932886123,0.1557475477457046,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7719663977622986,0.1568770408630371,0.1495401263236999,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6846822500228882,0.1084990948438644,0.4930308759212494,285.0562744140625,284.95001220703125,296.2787780761719,294.1384582519531,296.2753601074219,297.3013000488281,285.0521240234375,1.0,0.2782036662101745,1.0,1.0,0.0,1.0,-1.4093050956726074,1.4093035459518433,1.6503046254001674e-06,1.076464295387268,0.9832375049591064,0.9832375049591064,0.0,42.16797256469727,25.0,37334.00390625,0.0,260.7442932128906,1.0,281.841796875,284.2789611816406,297.105712890625,299.5318908691406,293.1499938964844,293.1499938964844,281.54998779296875,31366.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247076630592346,1.0,0.0,0.0,3.666421413421631,3.666444778442383,8.969703344519075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.56884765625,0.0,1516.6915283203125,1895.4371337890625,0.0,1810.927490234375,0.9058786034584044,1.0,0.0,3.0,1.0,0.0
17909820,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8999790549278259,0.2333535104990005,0.2099410742521286,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8226017355918884,0.1764369159936905,0.1680475920438766,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8846059441566467,0.2209246307611465,0.1552895903587341,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7913609147071838,0.1568892896175384,0.1495297700166702,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7017341256141663,0.1081634163856506,0.491219013929367,284.8479309082031,284.95001220703125,296.3475036621094,294.1607360839844,296.3441162109375,297.303466796875,284.8463439941406,1.0,0.2734341919422149,1.0,1.0,0.0,1.0,-1.4090276956558228,1.409026026725769,1.6497069736942649e-06,1.076235294342041,0.8439971208572388,0.8439971208572388,0.0,38.33509826660156,25.0,37918.1171875,0.0,251.43896484375,1.0,281.5653991699219,284.0658569335937,297.2095642089844,299.755126953125,293.1499938964844,293.1499938964844,281.54998779296875,38972.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367225289344788,1.0,0.0,0.0,3.619138717651367,3.619163036346436,8.739846180105815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.888671875,0.0,1521.1573486328125,1895.4371337890625,0.0,1911.7271728515625,0.8985459208488464,1.0,0.0,3.0,1.0,0.0
