time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909880,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9066150188446044,0.2338679879903793,0.2103632539510727,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8273405432701111,0.1763601154088974,0.1679439842700958,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8900332450866699,0.2206873148679733,0.1551000475883484,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7964415550231934,0.1568521708250045,0.1494636684656143,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.706139862537384,0.1080494076013565,0.4905592501163482,284.8539733886719,284.95001220703125,296.3646545410156,294.1661682128906,296.3612365722656,297.3030090332031,284.8612365722656,1.0,0.272170215845108,1.0,1.0,0.0,1.0,-1.4083114862442017,1.408309817314148,1.64817834047426e-06,1.0756584405899048,0.8344837427139282,0.8344837427139282,0.0,37.408504486083984,25.0,37823.53125,0.0,248.92825317382807,1.0,281.5575866699219,284.0882263183594,297.20416259765625,299.73260498046875,293.1499938964844,293.1499938964844,281.8500061035156,40449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373962998390198,1.0,0.0,0.0,3.5628821849823,3.56290602684021,8.470249213132774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.05126953125,0.0,1470.88232421875,1895.4371337890625,0.0,1917.4410400390625,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
17909940,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9397751688957214,0.2374430149793625,0.2131384462118148,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8483364582061768,0.1765093803405761,0.1677742004394531,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.914569616317749,0.2202702015638351,0.1545257568359375,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8180981874465942,0.1571342796087265,0.1494410932064056,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7240325808525085,0.1078157648444175,0.4883305132389068,285.0600891113281,284.95001220703125,296.45001220703125,294.1924743652344,296.4466247558594,297.3123779296875,285.0561828613281,1.0,0.2678611278533935,1.0,1.0,0.0,1.0,-1.4080437421798706,1.4080421924591064,1.647533508730703e-06,1.0753675699234009,0.9955596327781676,0.9955596327781676,0.0,33.89901351928711,25.0,37569.29296875,0.0,240.41148376464844,1.0,281.8424072265625,284.2673034667969,297.1581726074219,299.59918212890625,293.1499938964844,293.1499938964844,281.54998779296875,31539.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256022691726685,1.0,0.0,0.0,3.708028554916382,3.708052396774292,9.174437423098424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.00390625,0.0,1564.7880859375,1895.4371337890625,0.0,1818.35986328125,0.915362536907196,1.0,0.0,3.0,1.0,0.0
17910000,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9397751688957214,0.2374430149793625,0.2131384462118148,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8483364582061768,0.1765093803405761,0.1677742004394531,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.914569616317749,0.2202702015638351,0.1545257568359375,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8180981874465942,0.1571342796087265,0.1494410932064056,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7240325808525085,0.1078157648444175,0.4883305132389068,285.0600891113281,284.95001220703125,296.45001220703125,294.1924743652344,296.4466247558594,297.3123779296875,285.0561828613281,1.0,0.2678611278533935,1.0,1.0,0.0,1.0,-1.4080437421798706,1.4080421924591064,1.647533508730703e-06,1.0753675699234009,0.9955596327781676,0.9955596327781676,0.0,33.89901351928711,25.0,37569.29296875,0.0,240.41148376464844,1.0,281.8424072265625,284.2673034667969,297.1581726074219,299.59918212890625,293.1499938964844,293.1499938964844,281.54998779296875,31539.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256022691726685,1.0,0.0,0.0,3.708028554916382,3.708052396774292,9.174437423098424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.00390625,0.0,1564.7880859375,1895.4371337890625,0.0,1818.35986328125,0.915362536907196,1.0,0.0,3.0,1.0,0.0
17910060,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.967349648475647,0.240396961569786,0.2159468680620193,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8671125173568726,0.1763774007558822,0.1677070409059524,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9375004768371582,0.219416081905365,0.154022604227066,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8355314135551453,0.1571578979492187,0.1495051980018615,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7384001612663269,0.1074209883809089,0.4865628182888031,284.8546142578125,284.95001220703125,296.5350952148437,294.2166748046875,296.53173828125,297.3142395019531,284.8608703613281,1.0,0.2647978663444519,1.0,1.0,0.0,1.0,-1.408687949180603,1.408686280250549,1.6488961591676343e-06,1.0758744478225708,0.8469407558441162,0.8469407558441162,0.0,31.39545631408692,25.0,38122.00390625,0.0,234.6650848388672,1.0,281.5572814941406,284.0693359375,297.25555419921875,299.80242919921875,293.1499938964844,293.1499938964844,281.8500061035156,40041.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384894490242004,1.0,0.0,0.0,3.61869215965271,3.6187164783477774,8.737688403925858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.2578125,0.0,1528.5977783203125,1895.4371337890625,0.0,1926.724609375,0.9001584649085999,1.0,0.0,3.0,1.0,0.0
17910120,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.967349648475647,0.240396961569786,0.2159468680620193,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8671125173568726,0.1763774007558822,0.1677070409059524,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9375004768371582,0.219416081905365,0.154022604227066,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8355314135551453,0.1571578979492187,0.1495051980018615,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7384001612663269,0.1074209883809089,0.4865628182888031,284.8546142578125,284.95001220703125,296.5350952148437,294.2166748046875,296.53173828125,297.3142395019531,284.8608703613281,1.0,0.2647978663444519,1.0,1.0,0.0,1.0,-1.408687949180603,1.408686280250549,1.6488961591676343e-06,1.0758744478225708,0.8469407558441162,0.8469407558441162,0.0,31.39545631408692,25.0,38122.00390625,0.0,234.6650848388672,1.0,281.5572814941406,284.0693359375,297.25555419921875,299.80242919921875,293.1499938964844,293.1499938964844,281.8500061035156,40041.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384894490242004,1.0,0.0,0.0,3.61869215965271,3.6187164783477774,8.737688403925858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.2578125,0.0,1528.5977783203125,1895.4371337890625,0.0,1926.724609375,0.9001584649085999,1.0,0.0,3.0,1.0,0.0
17910180,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9882544279098512,0.2442375570535659,0.2189910113811493,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.883801281452179,0.1765783727169037,0.1676523089408874,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.956406831741333,0.219070017337799,0.1535470187664032,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8508322834968567,0.1574763357639312,0.149580493569374,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7508603930473328,0.1072123274207115,0.484771728515625,285.06427001953125,284.95001220703125,296.6202087402344,294.23809814453125,296.6168518066406,297.3251647949219,285.0611267089844,1.0,0.2625831961631775,1.0,1.0,0.0,1.0,-1.4096429347991943,1.4096412658691406,1.6508583939867094e-06,1.0765653848648071,1.0,1.0,0.0,29.53697395324707,28.0,37835.02734375,0.0,230.58273315429688,1.0,281.84283447265625,284.2555847167969,297.20574951171875,299.6646728515625,293.1499938964844,293.1499938964844,281.54998779296875,31844.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271231412887573,1.0,0.0,0.0,3.751854419708252,3.75187873840332,9.392587685397302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.166015625,0.0,1617.5032958984375,1895.4371337890625,0.0,1831.02197265625,0.9254207611083984,1.0,0.0,3.0,1.0,0.0
17910240,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9882544279098512,0.2442375570535659,0.2189910113811493,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.883801281452179,0.1765783727169037,0.1676523089408874,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.956406831741333,0.219070017337799,0.1535470187664032,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8508322834968567,0.1574763357639312,0.149580493569374,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7508603930473328,0.1072123274207115,0.484771728515625,285.06427001953125,284.95001220703125,296.6202087402344,294.23809814453125,296.6168518066406,297.3251647949219,285.0611267089844,1.0,0.2625831961631775,1.0,1.0,0.0,1.0,-1.4096429347991943,1.4096412658691406,1.6508583939867094e-06,1.0765653848648071,1.0,1.0,0.0,29.53697395324707,28.0,37835.02734375,0.0,230.58273315429688,1.0,281.84283447265625,284.2555847167969,297.20574951171875,299.6646728515625,293.1499938964844,293.1499938964844,281.54998779296875,31844.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271231412887573,1.0,0.0,0.0,3.751854419708252,3.75187873840332,9.392587685397302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.166015625,0.0,1617.5032958984375,1895.4371337890625,0.0,1831.02197265625,0.9254207611083984,1.0,0.0,3.0,1.0,0.0
17910300,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9950551986694336,0.2459996789693832,0.2207306027412414,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.889595627784729,0.176641047000885,0.1677746474742889,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9623723030090332,0.2188221961259842,0.1534523367881775,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8562408685684204,0.1576001495122909,0.1497521996498108,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7551282048225403,0.1070943102240562,0.4843767881393432,284.9159545898437,284.95001220703125,296.6627502441406,294.247802734375,296.6593933105469,297.3290710449219,284.88739013671875,1.0,0.2622310221195221,1.0,1.0,0.0,1.0,-1.4114973545074463,1.4114956855773926,1.6548032135688118e-06,1.0780394077301023,0.927608609199524,0.927608609199524,0.0,29.006193161010746,28.0,38666.51171875,0.0,230.0322265625,1.0,281.59521484375,284.0546875,297.29510498046875,299.90496826171875,293.1499938964844,293.1499938964844,281.54998779296875,34266.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736051619052887,1.0,0.0,0.0,3.785789251327514,3.78581428527832,9.5632640295662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.28173828125,0.0,1676.0986328125,1895.4371337890625,0.0,1906.0435791015625,0.932968258857727,1.0,0.0,3.0,1.0,0.0
17910360,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.997167706489563,0.2474182397127151,0.2221092134714126,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8902190923690796,0.1765042245388031,0.167716696858406,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.962531805038452,0.2183014452457428,0.1531601250171661,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8569303750991821,0.1575433313846588,0.1497631520032882,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7552601099014282,0.1068437919020652,0.4834810495376587,284.8560485839844,284.95001220703125,296.70526123046875,294.25689697265625,296.701904296875,297.328125,284.8610534667969,1.0,0.2622029781341553,1.0,1.0,0.0,1.0,-1.4116712808609009,1.4116696119308472,1.6551737189729463e-06,1.0781779289245603,0.8611334562301636,0.8611334562301636,0.0,28.93752098083496,31.0,38445.65625,0.0,229.9349060058593,1.0,281.55670166015625,284.0494384765625,297.2979431152344,299.8659362792969,293.1499938964844,293.1499938964844,281.8500061035156,39517.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403200268745422,1.0,0.0,0.0,3.678170919418335,3.6781959533691406,9.027284022522508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.6123046875,0.0,1591.260498046875,1895.4371337890625,0.0,1942.30810546875,0.9130874276161194,1.0,0.0,3.0,1.0,0.0
17910420,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9978017807006836,0.2513259053230285,0.2252542823553085,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8868529200553894,0.1767316907644271,0.1677790880203247,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9578818678855896,0.217998206615448,0.1527833342552185,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8540684580802917,0.1578696072101593,0.1499389857053756,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.751795768737793,0.1066368520259857,0.4821356832981109,285.0687561035156,284.95001220703125,296.7901916503906,294.2731018066406,296.7868347167969,297.3382873535156,285.0670166015625,1.0,0.2630335986614227,1.0,1.0,0.0,1.0,-1.413661241531372,1.4136595726013184,1.6593542113696458e-06,1.07969868183136,1.0,1.0,0.0,29.3165283203125,34.0,38100.73046875,0.0,231.6249389648437,1.0,281.843017578125,284.2439880371094,297.2424011230469,299.72003173828125,293.1499938964844,293.1499938964844,281.54998779296875,32452.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292565703392029,1.0,0.0,0.0,3.794970989227295,3.7949957847595215,9.60970737651223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.44091796875,0.0,1672.9150390625,1895.4371337890625,0.0,1848.8424072265625,0.935245394706726,1.0,0.0,3.0,1.0,0.0
17910480,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9978017807006836,0.2513259053230285,0.2252542823553085,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8868529200553894,0.1767316907644271,0.1677790880203247,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9578818678855896,0.217998206615448,0.1527833342552185,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8540684580802917,0.1578696072101593,0.1499389857053756,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.751795768737793,0.1066368520259857,0.4821356832981109,285.0687561035156,284.95001220703125,296.7901916503906,294.2731018066406,296.7868347167969,297.3382873535156,285.0670166015625,1.0,0.2630335986614227,1.0,1.0,0.0,1.0,-1.413661241531372,1.4136595726013184,1.6593542113696458e-06,1.07969868183136,1.0,1.0,0.0,29.3165283203125,34.0,38100.73046875,0.0,231.6249389648437,1.0,281.843017578125,284.2439880371094,297.2424011230469,299.72003173828125,293.1499938964844,293.1499938964844,281.54998779296875,32452.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292565703392029,1.0,0.0,0.0,3.794970989227295,3.7949957847595215,9.60970737651223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.44091796875,0.0,1672.9150390625,1895.4371337890625,0.0,1848.8424072265625,0.935245394706726,1.0,0.0,3.0,1.0,0.0
17910540,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9934247732162476,0.2545391917228699,0.2285387367010116,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8774579763412476,0.1766934096813202,0.1679431498050689,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9460226893424988,0.2172925770282745,0.1524879783391952,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8457275629043579,0.1579493433237075,0.1502000540494918,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7436566352844238,0.1062735319137573,0.481179267168045,284.8609924316406,284.95001220703125,296.8749084472656,294.2868957519531,296.87158203125,297.3402099609375,284.864990234375,1.0,0.264845460653305,1.0,1.0,0.0,1.0,-1.4166032075881958,1.416601538658142,1.6656426851113793e-06,1.0820434093475342,0.8767727017402649,0.8767727017402649,0.0,30.386627197265625,37.0,38769.20703125,0.0,235.36114501953125,1.0,281.5559387207031,284.0324401855469,297.3289489746094,299.9176025390625,293.1499938964844,293.1499938964844,281.8500061035156,39007.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425299882888794,1.0,0.0,0.0,3.734939575195313,3.734964847564697,9.30808653265558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.876953125,0.0,1652.7606201171875,1895.4371337890625,0.0,1961.181640625,0.9254579544067384,1.0,0.0,3.0,1.0,0.0
17910600,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9934247732162476,0.2545391917228699,0.2285387367010116,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8774579763412476,0.1766934096813202,0.1679431498050689,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9460226893424988,0.2172925770282745,0.1524879783391952,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8457275629043579,0.1579493433237075,0.1502000540494918,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7436566352844238,0.1062735319137573,0.481179267168045,284.8609924316406,284.95001220703125,296.8749084472656,294.2868957519531,296.87158203125,297.3402099609375,284.864990234375,1.0,0.264845460653305,1.0,1.0,0.0,1.0,-1.4166032075881958,1.416601538658142,1.6656426851113793e-06,1.0820434093475342,0.8767727017402649,0.8767727017402649,0.0,30.386627197265625,37.0,38769.20703125,0.0,235.36114501953125,1.0,281.5559387207031,284.0324401855469,297.3289489746094,299.9176025390625,293.1499938964844,293.1499938964844,281.8500061035156,39007.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425299882888794,1.0,0.0,0.0,3.734939575195313,3.734964847564697,9.30808653265558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.876953125,0.0,1652.7606201171875,1895.4371337890625,0.0,1961.181640625,0.9254579544067384,1.0,0.0,3.0,1.0,0.0
17910660,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.985045850276947,0.2584579288959503,0.2317930459976196,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8643218278884888,0.1769384890794754,0.1680714339017868,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9288408160209656,0.2170248925685882,0.1521731615066528,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8340370059013367,0.1582725048065185,0.1504216492176056,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7326271533966064,0.1060573905706405,0.4800287187099457,285.07440185546875,284.95001220703125,296.9594116210937,294.2983093261719,296.9560852050781,297.3492736816406,285.0743408203125,1.0,0.2672822475433349,1.0,1.0,0.0,1.0,-1.4191802740097046,1.4191786050796509,1.6711002217562054e-06,1.0840330123901367,1.0,1.0,0.0,31.99138832092285,40.0,38354.91015625,0.0,240.2551727294922,1.0,281.84295654296875,284.2334289550781,297.2686767578125,299.7641906738281,293.1499938964844,293.1499938964844,281.54998779296875,33146.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316243648529053,1.0,0.0,0.0,3.83504056930542,3.8350658416748047,9.813709311856655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.931640625,0.0,1726.51220703125,1895.4371337890625,0.0,1868.6990966796875,0.9444116353988647,1.0,0.0,3.0,1.0,0.0
17910720,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.985045850276947,0.2584579288959503,0.2317930459976196,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8643218278884888,0.1769384890794754,0.1680714339017868,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9288408160209656,0.2170248925685882,0.1521731615066528,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8340370059013367,0.1582725048065185,0.1504216492176056,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7326271533966064,0.1060573905706405,0.4800287187099457,285.07440185546875,284.95001220703125,296.9594116210937,294.2983093261719,296.9560852050781,297.3492736816406,285.0743408203125,1.0,0.2672822475433349,1.0,1.0,0.0,1.0,-1.4191802740097046,1.4191786050796509,1.6711002217562054e-06,1.0840330123901367,1.0,1.0,0.0,31.99138832092285,40.0,38354.91015625,0.0,240.2551727294922,1.0,281.84295654296875,284.2334289550781,297.2686767578125,299.7641906738281,293.1499938964844,293.1499938964844,281.54998779296875,33146.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316243648529053,1.0,0.0,0.0,3.83504056930542,3.8350658416748047,9.813709311856655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.931640625,0.0,1726.51220703125,1895.4371337890625,0.0,1868.6990966796875,0.9444116353988647,1.0,0.0,3.0,1.0,0.0
17910780,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9742389917373656,0.2616958916187286,0.2350748926401138,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8503702878952026,0.1769330501556396,0.1683000475168228,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9102768301963806,0.2163796126842498,0.1519433408975601,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8214130401611328,0.1583639681339264,0.1507273912429809,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7207671403884888,0.1056963801383972,0.4792421758174896,284.8684997558594,284.95001220703125,297.0435791015625,294.3075256347656,297.040283203125,297.3503112792969,284.8711242675781,1.0,0.2702588737010956,1.0,1.0,0.0,1.0,-1.422544002532959,1.4225422143936155,1.6783263845354668e-06,1.086715579032898,0.8934216499328613,0.8934216499328613,0.0,33.97367477416992,43.0,39072.29296875,0.0,246.39894104003903,1.0,281.5557556152344,284.0171203613281,297.3495483398437,299.957763671875,293.1499938964844,293.1499938964844,281.25,38509.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448023557662964,1.0,0.0,0.0,3.7888376712799072,3.788863658905029,9.57867200668261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.90380859375,0.0,1712.675537109375,1895.4371337890625,0.0,1980.65576171875,0.9371874928474426,1.0,0.0,3.0,1.0,0.0
17910840,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9742389917373656,0.2616958916187286,0.2350748926401138,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8503702878952026,0.1769330501556396,0.1683000475168228,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9102768301963806,0.2163796126842498,0.1519433408975601,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8214130401611328,0.1583639681339264,0.1507273912429809,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7207671403884888,0.1056963801383972,0.4792421758174896,284.8684997558594,284.95001220703125,297.0435791015625,294.3075256347656,297.040283203125,297.3503112792969,284.8711242675781,1.0,0.2702588737010956,1.0,1.0,0.0,1.0,-1.422544002532959,1.4225422143936155,1.6783263845354668e-06,1.086715579032898,0.8934216499328613,0.8934216499328613,0.0,33.97367477416992,43.0,39072.29296875,0.0,246.39894104003903,1.0,281.5557556152344,284.0171203613281,297.3495483398437,299.957763671875,293.1499938964844,293.1499938964844,281.25,38509.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448023557662964,1.0,0.0,0.0,3.7888376712799072,3.788863658905029,9.57867200668261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.90380859375,0.0,1712.675537109375,1895.4371337890625,0.0,1980.65576171875,0.9371874928474426,1.0,0.0,3.0,1.0,0.0
17910900,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.9665329456329346,0.2631032466888428,0.2364140301942825,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.8421120643615723,0.1767805069684982,0.1682374775409698,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8999859094619751,0.2158688753843307,0.1516510546207428,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8135925531387329,0.15827177464962,0.1507196128368377,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7133454084396362,0.1054067984223365,0.4782967269420624,284.7723388671875,284.95001220703125,297.0855407714844,294.3113098144531,297.0822448730469,297.3482666015625,284.7578125,1.0,0.2718277871608734,1.0,1.0,0.0,1.0,-1.422581672668457,1.422580003738403,1.6783963019406656e-06,1.0867342948913574,0.790738046169281,0.790738046169281,0.0,35.20753860473633,43.0,39489.8671875,0.0,249.40126037597656,1.0,281.2977600097656,283.8966369628906,297.3761291503906,300.0828552246094,293.1499938964844,293.1499938964844,281.25,44057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525374889373779,1.0,0.0,0.0,3.634296417236328,3.634321689605713,8.813207728053385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.8046875,0.0,1575.799560546875,1895.4371337890625,0.0,2047.44384765625,0.9040905237197876,1.0,0.0,3.0,1.0,0.0
17910960,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9582274556159972,0.264575719833374,0.2376997619867324,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8338932394981384,0.1766278445720672,0.1681193262338638,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8899120092391968,0.2153763175010681,0.1513125151395797,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.805305004119873,0.1581769287586212,0.15065997838974,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7052940726280212,0.1051049456000328,0.4771422445774078,284.8321838378906,284.95001220703125,297.1273803710937,294.3145751953125,297.12408447265625,297.3465881347656,284.85595703125,1.0,0.2734298408031463,1.0,1.0,0.0,1.0,-1.4221192598342896,1.4221175909042358,1.67738414802443e-06,1.0863478183746338,0.7744925618171692,0.7744925618171692,0.0,36.52504348754883,46.0,38937.98046875,0.0,252.402084350586,1.0,281.2584533691406,284.0365905761719,297.3332824707031,299.9466247558594,293.1499938964844,293.1499938964844,281.54998779296875,47188.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524067759513855,1.0,0.0,0.0,3.333040475845337,3.3330636024475098,7.412667173412046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.2509765625,0.0,1284.740966796875,1895.4371337890625,0.0,2046.30908203125,0.8465561866760254,1.0,0.0,3.0,1.0,0.0
17911020,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9476751089096068,0.2683179676532745,0.2408178895711898,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8229978680610657,0.1769593656063079,0.1683277934789657,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8764971494674683,0.2153435945510864,0.1511633247137069,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7938507199287415,0.1585447341203689,0.150922879576683,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6940401792526245,0.1049496829509735,0.4762547016143799,285.0409851074219,284.95001220703125,297.20074462890625,294.3191223144531,297.1974792480469,297.3537292480469,285.03741455078125,1.0,0.2764492928981781,1.0,1.0,0.0,1.0,-1.4251803159713743,1.4251786470413208,1.6839094314491376e-06,1.0887224674224854,0.9239642024040222,0.9239642024040222,0.0,38.6126823425293,46.0,38880.34765625,0.0,258.71807861328125,1.0,281.5355834960937,284.1864013671875,297.26324462890625,299.7803039550781,293.1499938964844,293.1499938964844,281.54998779296875,32145.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377749681472778,1.0,0.0,0.0,3.510359525680542,3.5103816986083984,8.222360747822677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.64208984375,0.0,1355.556396484375,1895.4371337890625,0.0,1920.6552734375,0.8718026280403137,1.0,0.0,3.0,1.0,0.0
17911080,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9465399980545044,0.2688259780406952,0.2413018643856048,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8217629790306091,0.1770180761814117,0.16839599609375,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8749864101409912,0.2153529673814773,0.1511819511651992,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7925582528114319,0.1586069017648697,0.1509941220283508,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6927554607391357,0.1049413159489631,0.4762616157531738,285.0357666015625,284.95001220703125,297.2107238769531,294.31964111328125,297.2074890136719,297.3542785644531,285.0310363769531,1.0,0.2768853306770324,1.0,1.0,0.0,1.0,-1.4259594678878784,1.4259577989578247,1.6855859712450183e-06,1.0893399715423584,0.9275281429290771,0.9275281429290771,0.0,38.882362365722656,49.0,38913.16796875,0.0,259.6946716308594,1.0,281.5406799316406,284.1772155761719,297.2714538574219,299.7972412109375,293.1499938964844,293.1499938964844,281.25,32018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373001575469971,1.0,0.0,0.0,3.532545804977417,3.532567977905273,8.326622378262982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.1123046875,0.0,1377.547119140625,1895.4371337890625,0.0,1916.6253662109373,0.8761062622070312,1.0,0.0,3.0,1.0,0.0
17911140,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9338891506195068,0.2720948755741119,0.244624376296997,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8094707727432251,0.1770616918802261,0.1686862260103225,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8605000972747803,0.214801400899887,0.151026114821434,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7800039649009705,0.158722698688507,0.151338443160057,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6804729104042053,0.1045981347560882,0.4756352603435516,284.8717041015625,284.95001220703125,297.2936096191406,294.32281494140625,297.2903747558594,297.3540954589844,284.885009765625,1.0,0.2805809676647186,1.0,1.0,0.0,1.0,-1.4297733306884766,1.4297716617584229,1.693828835414024e-06,1.0923832654953003,0.7989930510520935,0.7989930510520935,0.0,41.48456573486328,52.0,39223.91015625,0.0,267.6091003417969,1.0,281.2583923339844,284.0404357910156,297.3515014648437,299.9688720703125,293.1499938964844,293.1499938964844,281.54998779296875,41727.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480775117874146,1.0,0.0,0.0,3.35729718208313,3.3573193550109863,7.520952749473508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.5634765625,0.0,1270.6705322265625,1895.4371337890625,0.0,2008.84228515625,0.8450005054473877,1.0,0.0,3.0,1.0,0.0
17911200,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9338891506195068,0.2720948755741119,0.244624376296997,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8094707727432251,0.1770616918802261,0.1686862260103225,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8605000972747803,0.214801400899887,0.151026114821434,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7800039649009705,0.158722698688507,0.151338443160057,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6804729104042053,0.1045981347560882,0.4756352603435516,284.8717041015625,284.95001220703125,297.2936096191406,294.32281494140625,297.2903747558594,297.3540954589844,284.885009765625,1.0,0.2805809676647186,1.0,1.0,0.0,1.0,-1.4297733306884766,1.4297716617584229,1.693828835414024e-06,1.0923832654953003,0.7989930510520935,0.7989930510520935,0.0,41.48456573486328,52.0,39223.91015625,0.0,267.6091003417969,1.0,281.2583923339844,284.0404357910156,297.3515014648437,299.9688720703125,293.1499938964844,293.1499938964844,281.54998779296875,41727.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480775117874146,1.0,0.0,0.0,3.35729718208313,3.3573193550109863,7.520952749473508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.5634765625,0.0,1270.6705322265625,1895.4371337890625,0.0,2008.84228515625,0.8450005054473877,1.0,0.0,3.0,1.0,0.0
17911260,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9245666265487672,0.2751820981502533,0.2471654266119003,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.799895703792572,0.1773231029510498,0.1688681989908218,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8501553535461426,0.2147199362516403,0.150877296924591,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7709043622016907,0.1590122878551483,0.1515626758337021,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6715051531791687,0.1044585555791854,0.474969208240509,285.064453125,284.95001220703125,297.3563842773437,294.32403564453125,297.3531799316406,297.3563842773437,285.0635986328125,1.0,0.2834541499614715,1.0,1.0,0.0,1.0,-1.4323307275772097,1.4323290586471558,1.6993178633128991e-06,1.094370722770691,0.9431906342506408,0.9431906342506408,0.0,43.56568908691406,52.0,39073.44921875,0.0,273.75933837890625,1.0,281.52813720703125,284.1972351074219,297.2820129394531,299.8023986816406,293.1499938964844,293.1499938964844,281.54998779296875,31281.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378978133201599,1.0,0.0,0.0,3.503530263900757,3.503551959991455,8.190398830265622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.58642578125,0.0,1342.3499755859375,1895.4371337890625,0.0,1921.6981201171875,0.8702681660652161,1.0,0.0,3.0,1.0,0.0
17911320,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9223985075950624,0.2761848866939544,0.2481034696102142,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7974209785461426,0.1774417608976364,0.1690019369125366,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8475350141525269,0.2147408127784729,0.1509097963571548,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.768600344657898,0.1591358333826065,0.1517012566328048,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6692059636116028,0.1044438034296035,0.474992424249649,285.0548095703125,284.95001220703125,297.3759155273437,294.32421875,297.3727111816406,297.3573608398437,285.0490417480469,1.0,0.2843827605247497,1.0,1.0,0.0,1.0,-1.4338504076004028,1.4338487386703491,1.7026067098413478e-06,1.0955734252929688,0.9542245864868164,0.9542245864868164,0.0,44.172481536865234,40.0,39159.44921875,0.0,275.88690185546875,1.0,281.54052734375,284.1750793457031,297.2948913574219,299.8367919921875,293.1499938964844,293.1499938964844,281.25,30901.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374789118766785,1.0,0.0,0.0,3.558759450912476,3.558781623840332,8.450658697256586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.1083984375,0.0,1396.8111572265625,1895.4371337890625,0.0,1918.14208984375,0.881199061870575,1.0,0.0,3.0,1.0,0.0
17911380,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9342317581176758,0.2793526947498321,0.2511984705924988,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8032099604606628,0.1774612367153167,0.1691271662712097,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8525965213775635,0.2141598314046859,0.1506266146898269,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7741897106170654,0.1592236012220382,0.1518759131431579,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6733300089836121,0.104086697101593,0.4736281931400299,284.8644104003906,284.95001220703125,297.45758056640625,294.323974609375,297.45440673828125,297.3562316894531,284.87457275390625,1.0,0.282761663198471,1.0,1.0,0.0,1.0,-1.4359521865844729,1.4359503984451294,1.7071912452593097e-06,1.0972659587860107,0.8127539753913879,0.8127539753913879,0.0,43.01980209350586,28.0,39511.84375,0.0,273.9678955078125,1.0,281.25848388671875,284.0043640136719,297.3628845214844,300.0033874511719,293.1499938964844,293.1499938964844,281.54998779296875,40880.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503894567489624,1.0,0.0,0.0,3.4291210174560547,3.4291439056396484,7.846192033866828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.07470703125,0.0,1335.34423828125,1895.4371337890625,0.0,2028.8216552734373,0.8593516945838928,1.0,0.0,3.0,1.0,0.0
17911440,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9342317581176758,0.2793526947498321,0.2511984705924988,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8032099604606628,0.1774612367153167,0.1691271662712097,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8525965213775635,0.2141598314046859,0.1506266146898269,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7741897106170654,0.1592236012220382,0.1518759131431579,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6733300089836121,0.104086697101593,0.4736281931400299,284.8644104003906,284.95001220703125,297.45758056640625,294.323974609375,297.45440673828125,297.3562316894531,284.87457275390625,1.0,0.282761663198471,1.0,1.0,0.0,1.0,-1.4359521865844729,1.4359503984451294,1.7071912452593097e-06,1.0972659587860107,0.8127539753913879,0.8127539753913879,0.0,43.01980209350586,28.0,39511.84375,0.0,273.9678955078125,1.0,281.25848388671875,284.0043640136719,297.3628845214844,300.0033874511719,293.1499938964844,293.1499938964844,281.54998779296875,40880.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503894567489624,1.0,0.0,0.0,3.4291210174560547,3.4291439056396484,7.846192033866828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.07470703125,0.0,1335.34423828125,1895.4371337890625,0.0,2028.8216552734373,0.8593516945838928,1.0,0.0,3.0,1.0,0.0
17911500,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9476289749145508,0.281256228685379,0.2525929808616638,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8117169737815857,0.1775728315114975,0.1690558642148971,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.861042320728302,0.2140272855758667,0.1503697335720062,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.782551646232605,0.1593582183122635,0.1518373638391494,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6803449988365173,0.1039563938975334,0.472414880990982,285.0225830078125,284.95001220703125,297.4981689453125,294.3232727050781,297.4949951171875,297.3569641113281,285.0446472167969,1.0,0.2804610133171081,1.0,1.0,0.0,1.0,-1.4357280731201172,1.4357264041900637,1.7066734017134877e-06,1.0970567464828491,0.9125438332557678,0.9125438332557678,0.0,41.24880599975586,28.0,39070.65234375,0.0,269.54547119140625,1.0,281.49639892578125,284.1767272949219,297.2870483398437,299.79254150390625,293.1499938964844,293.1499938964844,281.54998779296875,34366.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427870631217957,1.0,0.0,0.0,3.4699599742889404,3.469982147216797,8.034193115236121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.9609375,0.0,1330.322021484375,1895.4371337890625,0.0,1963.3814697265625,0.8669105768203735,1.0,0.0,3.0,1.0,0.0
17911560,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9664129018783568,0.2834406793117523,0.2543848752975464,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8243833184242249,0.1778494268655777,0.1691654026508331,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.87494295835495,0.2141147702932357,0.1503069549798965,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7958366870880127,0.1596417427062988,0.1519587039947509,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6917721033096313,0.103940725326538,0.4716898500919342,285.0428771972656,284.95001220703125,297.53857421875,294.3222351074219,297.5218811035156,297.3593139648437,285.0307312011719,1.0,0.2773999273777008,0.935590922832489,0.935590922832489,0.2000000029802322,1.0,-1.4372092485427856,1.308257818222046,0.1289514303207397,0.9697980880737304,0.9587838649749756,0.9587838649749756,0.0,38.757137298583984,25.0,38506.23046875,0.0,263.9034729003906,1.0,281.54119873046875,284.1128845214844,297.29302978515625,299.8396911621094,293.1499938964844,293.1499938964844,281.25,31279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398075461387634,1.0,0.0,0.0,3.6050426959991455,3.60506534576416,8.671896694067982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.04736328125,0.0,1448.84228515625,1895.4371337890625,0.0,1937.94091796875,0.8918229937553406,1.0,0.0,3.0,1.0,0.0
17911620,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.992641270160675,0.28608039021492,0.2570847272872925,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.8450684547424316,0.1776394098997116,0.1690672487020492,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.8981388807296753,0.2132282555103302,0.1498273164033889,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8172497153282166,0.1595222204923629,0.1519221663475036,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.710381269454956,0.1034449189901351,0.4695304632186889,284.7051696777344,284.95001220703125,297.6188049316406,294.3191223144531,297.4913330078125,297.3558654785156,284.73028564453125,1.0,0.2725705504417419,0.8067727088928223,0.8067727088928223,0.6000000238418579,1.0,-1.4371213912963867,0.7323203086853027,0.7048010230064392,0.3954319357872009,0.6501813530921936,0.6501813530921936,0.0,35.02482223510742,25.0,31213.619140625,0.0,254.15719604492188,1.0,281.2593688964844,283.806640625,297.2494506835937,299.556640625,293.1499938964844,293.1499938964844,281.54998779296875,59627.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734397828578949,1.0,0.0,0.0,2.8876309394836426,2.887652635574341,5.563866807278828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.7890625,0.0,978.7474365234376,1895.4371337890625,0.0,1892.0609130859373,0.7603676319122314,1.0,0.0,3.0,1.0,0.0
17911680,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.992641270160675,0.28608039021492,0.2570847272872925,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.8450684547424316,0.1776394098997116,0.1690672487020492,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.8981388807296753,0.2132282555103302,0.1498273164033889,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8172497153282166,0.1595222204923629,0.1519221663475036,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.710381269454956,0.1034449189901351,0.4695304632186889,284.7051696777344,284.95001220703125,297.6188049316406,294.3191223144531,297.4913330078125,297.3558654785156,284.73028564453125,1.0,0.2725705504417419,0.8067727088928223,0.8067727088928223,0.6000000238418579,1.0,-1.4371213912963867,0.7323203086853027,0.7048010230064392,0.3954319357872009,0.6501813530921936,0.6501813530921936,0.0,35.02482223510742,25.0,31213.619140625,0.0,254.15719604492188,1.0,281.2593688964844,283.806640625,297.2494506835937,299.556640625,293.1499938964844,293.1499938964844,281.54998779296875,59627.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734397828578949,1.0,0.0,0.0,2.8876309394836426,2.887652635574341,5.563866807278828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.7890625,0.0,978.7474365234376,1895.4371337890625,0.0,1892.0609130859373,0.7603676319122314,1.0,0.0,3.0,1.0,0.0
