time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911740,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9975441098213196,0.2914392054080963,0.2346675097942352,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8762638568878174,0.1778154820203781,0.1689166873693466,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9350178241729736,0.2129354476928711,0.1493391990661621,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8459991216659546,0.1597394049167633,0.151831567287445,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7344715595245361,0.1031144112348556,0.4669117927551269,284.89227294921875,284.95001220703125,297.6982421875,294.31475830078125,297.5022888183594,297.36505126953125,284.9096374511719,1.0,0.2692914009094238,0.6779544949531555,0.6779544949531555,1.0,1.0,-1.4504462480545044,0.5995059609413147,0.8509402275085449,0.2654592990875244,0.7117539644241333,0.7117539644241333,0.0,31.213153839111328,28.0,28989.697265625,0.0,242.5891265869141,1.0,281.531982421875,283.9759216308594,297.0691833496094,299.0264587402344,293.1499938964844,293.1499938964844,281.8500061035156,41013.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769526600837708,1.0,0.0,0.0,2.797877550125122,2.797895193099976,5.22336961239489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.552734375,0.0,804.4589233398438,1895.4371337890625,0.0,1433.83251953125,0.7234002947807312,1.0,0.0,3.0,1.0,0.0
17911800,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9975441098213196,0.2914392054080963,0.2346675097942352,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8762638568878174,0.1778154820203781,0.1689166873693466,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9350178241729736,0.2129354476928711,0.1493391990661621,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8459991216659546,0.1597394049167633,0.151831567287445,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7344715595245361,0.1031144112348556,0.4669117927551269,284.89227294921875,284.95001220703125,297.6982421875,294.31475830078125,297.5022888183594,297.36505126953125,284.9096374511719,1.0,0.2692914009094238,0.6779544949531555,0.6779544949531555,1.0,1.0,-1.4504462480545044,0.5995059609413147,0.8509402275085449,0.2654592990875244,0.7117539644241333,0.7117539644241333,0.0,31.213153839111328,28.0,28989.697265625,0.0,242.5891265869141,1.0,281.531982421875,283.9759216308594,297.0691833496094,299.0264587402344,293.1499938964844,293.1499938964844,281.8500061035156,41013.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769526600837708,1.0,0.0,0.0,2.797877550125122,2.797895193099976,5.22336961239489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.552734375,0.0,804.4589233398438,1895.4371337890625,0.0,1433.83251953125,0.7234002947807312,1.0,0.0,3.0,1.0,0.0
17911860,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9930601119995116,0.3009232878684997,0.215922936797142,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8978334665298462,0.1796554327011108,0.1699278950691223,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9601406455039978,0.2155842334032058,0.1502939462661743,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8657867312431335,0.1613135188817978,0.1527004837989807,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7497197389602661,0.1036392971873283,0.4670706987380981,284.9062805175781,284.95001220703125,297.7582092285156,294.31072998046875,297.54766845703125,297.399658203125,284.9668884277344,1.0,0.2662384510040283,0.6922793984413147,0.6922793984413147,1.0,1.0,-1.4436492919921875,0.6019958257675171,0.8416534066200256,0.2558879852294922,0.7086393237113953,0.7086393237113953,0.0,28.764404296875,28.0,27226.71875,0.0,231.99282836914065,1.0,281.8109741210937,284.10040283203125,297.0501708984375,298.8002319335937,293.1499938964844,293.1499938964844,281.8500061035156,41293.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359590888023376,1.0,0.0,0.0,2.720935344696045,2.72095251083374,4.940032454214816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.02783203125,0.0,753.866455078125,1895.4371337890625,0.0,1146.69482421875,0.7053893804550171,1.0,0.0,3.0,1.0,0.0
17911920,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9915789365768432,0.3033026158809662,0.2706224918365478,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8330696821212769,0.1797608882188797,0.1707635670900344,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8839674592018127,0.2163618206977844,0.1511913239955902,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8051659464836121,0.1612141281366348,0.1534378677606582,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6966692805290222,0.1035795658826828,0.4695734083652496,285.06207275390625,284.95001220703125,297.7767944335937,294.309326171875,297.5613708496094,297.4102478027344,285.0810241699219,1.0,0.2639487385749817,0.6967505216598511,0.6967505216598511,1.0,1.0,-1.3544716835021973,0.5631008744239807,0.7913708686828613,0.2367094606161117,0.8188337683677673,0.8188337683677673,0.0,35.9234733581543,25.0,27009.609375,0.0,241.07492065429688,1.0,281.82965087890625,284.1771240234375,297.0752868652344,298.85040283203125,293.1499938964844,293.1499938964844,282.1499938964844,33395.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626740574836731,1.0,0.0,0.0,2.802762031555176,2.8027782440185547,5.241623171059473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.3984375,0.0,764.0848388671875,1895.4371337890625,0.0,1087.586669921875,0.7230631709098816,1.0,0.0,3.0,1.0,0.0
17911980,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.9966700673103333,0.3110676407814026,0.2300714701414108,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8847909569740295,0.1800798773765564,0.1710038483142852,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9451263546943665,0.2153992801904678,0.1511373221874237,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8536438345909119,0.1617328077554702,0.1536291539669037,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7397124767303467,0.1040104553103447,0.4700738787651062,285.1351623535156,284.95001220703125,297.8544311523437,294.3029479980469,297.6181030273437,297.4483337402344,285.1258544921875,1.0,0.2627771198749542,0.7155465483665466,0.7155465483665466,1.0,1.0,-1.411296248435974,0.5920193791389465,0.8192768692970276,0.2604744434356689,0.9863881468772888,0.9863881468772888,0.0,29.888731002807617,28.0,27985.173828125,0.0,231.29872131347656,1.0,282.1361999511719,284.166259765625,297.2315979003906,299.0541076660156,293.1499938964844,293.1499938964844,281.8500061035156,25498.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101399660110474,1.0,0.0,0.0,3.308866500854492,3.3088855743408203,7.305531539714138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.6171875,0.0,1114.498779296875,1895.4371337890625,0.0,986.7156372070312,0.8204429149627686,1.0,0.0,3.0,1.0,0.0
17912040,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.9966700673103333,0.3110676407814026,0.2300714701414108,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8847909569740295,0.1800798773765564,0.1710038483142852,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9451263546943665,0.2153992801904678,0.1511373221874237,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8536438345909119,0.1617328077554702,0.1536291539669037,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7397124767303467,0.1040104553103447,0.4700738787651062,285.1351623535156,284.95001220703125,297.8544311523437,294.3029479980469,297.6181030273437,297.4483337402344,285.1258544921875,1.0,0.2627771198749542,0.7155465483665466,0.7155465483665466,1.0,1.0,-1.411296248435974,0.5920193791389465,0.8192768692970276,0.2604744434356689,0.9863881468772888,0.9863881468772888,0.0,29.888731002807617,28.0,27985.173828125,0.0,231.29872131347656,1.0,282.1361999511719,284.166259765625,297.2315979003906,299.0541076660156,293.1499938964844,293.1499938964844,281.8500061035156,25498.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101399660110474,1.0,0.0,0.0,3.308866500854492,3.3088855743408203,7.305531539714138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.6171875,0.0,1114.498779296875,1895.4371337890625,0.0,986.7156372070312,0.8204429149627686,1.0,0.0,3.0,1.0,0.0
17912100,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.99619859457016,0.3150673806667328,0.2278621345758438,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8872953057289124,0.1801061183214187,0.1710967719554901,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9471436142921448,0.2149144858121872,0.1508310288190841,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8560989499092102,0.1618367731571197,0.1537978202104568,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7417053580284119,0.104040078818798,0.470492959022522,284.96148681640625,284.95001220703125,297.89288330078125,294.2994689941406,297.646484375,297.4683532714844,284.9258728027344,1.0,0.2622454166412353,0.724944531917572,0.724944531917572,1.0,1.0,-1.4090890884399414,0.5932461619377136,0.8158429265022278,0.2620902061462402,0.908782124519348,0.908782124519348,0.0,29.60340881347656,28.0,28793.5625,0.0,229.75282287597656,1.0,281.9035949707031,283.9370422363281,297.3728332519531,299.3616943359375,293.1499938964844,293.1499938964844,281.8500061035156,29025.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625078022480011,1.0,0.0,0.0,3.430867910385132,3.4308886528015137,7.854188197597978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.0654296875,0.0,1253.7164306640625,1895.4371337890625,0.0,1077.156982421875,0.8491230607032776,1.0,0.0,3.0,1.0,0.0
17912160,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9961463809013368,0.3184943199157715,0.2276265919208526,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8873926997184753,0.1799383610486984,0.1710111647844314,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9464541673660278,0.2142567187547683,0.1504138857126236,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8563122153282166,0.1617497354745865,0.1537888050079345,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7417500615119934,0.103900708258152,0.4701971709728241,284.8598327636719,284.95001220703125,297.9310607910156,294.2958068847656,297.6716003417969,297.4838256835937,284.85870361328125,1.0,0.2620614171028137,0.725865364074707,0.725865364074707,1.0,1.0,-1.4078364372253418,0.5930140614509583,0.8148223161697388,0.2620887756347656,0.8223583698272705,0.8223583698272705,0.0,29.555694580078125,31.0,28581.212890625,0.0,229.1519317626953,1.0,281.8595886230469,283.8872375488281,297.39288330078125,299.3674621582031,293.1499938964844,293.1499938964844,282.1499938964844,36544.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636808454990387,1.0,0.0,0.0,3.3655922412872314,3.3656136989593506,7.558163588328171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.64111328125,0.0,1242.9296875,1895.4371337890625,0.0,1152.2476806640625,0.8406204581260681,1.0,0.0,3.0,1.0,0.0
17912220,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9965802431106568,0.3252014517784118,0.229638323187828,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8852642774581909,0.1801256984472274,0.1710121929645538,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9427818059921264,0.2138527184724807,0.1499194353818893,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8545306921005249,0.1620108485221862,0.1538870632648468,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7397980093955994,0.1038310825824737,0.4695360362529754,285.0387268066406,284.95001220703125,298.00360107421875,294.288330078125,297.71337890625,297.5029602050781,285.0356750488281,1.0,0.2626039087772369,0.7276333570480347,0.7276333570480347,1.0,1.0,-1.4089802503585815,0.5939351320266724,0.8150451183319092,0.2627202570438385,0.9504410624504088,0.9504410624504088,0.0,29.798194885253903,31.0,28166.33203125,0.0,230.17727661132807,1.0,282.1391296386719,284.0572204589844,297.2823181152344,299.1780090332031,293.1499938964844,293.1499938964844,282.1499938964844,30528.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314594745635986,1.0,0.0,0.0,3.515320539474488,3.515342235565185,8.245616527347011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.8974609375,0.0,1348.998046875,1895.4371337890625,0.0,1117.5758056640625,0.8713694214820862,1.0,0.0,3.0,1.0,0.0
17912280,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9966036677360536,0.3254773616790771,0.2297505736351013,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8851737380027771,0.1801440566778183,0.1710281670093536,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9426356554031372,0.2138519138097763,0.1499170511960983,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8544536232948303,0.1620306819677353,0.1539048701524734,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.739712119102478,0.1038336008787155,0.4695455729961395,285.0375366210937,284.95001220703125,298.0066223144531,294.2880249023437,297.7149658203125,297.50347900390625,285.033935546875,1.0,0.2626514434814453,0.727707028388977,0.727707028388977,1.0,1.0,-1.4091639518737793,0.594034731388092,0.815129280090332,0.2627808451652527,0.95197731256485,0.95197731256485,0.0,29.813907623291016,34.0,28175.02734375,0.0,230.2863922119141,1.0,282.140625,284.0546569824219,297.282958984375,299.1809997558594,293.1499938964844,293.1499938964844,281.8500061035156,30513.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315125226974487,1.0,0.0,0.0,3.524162530899048,3.524184226989746,8.28714917133766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.84423828125,0.0,1357.984619140625,1895.4371337890625,0.0,1117.9161376953125,0.8732234835624695,1.0,0.0,3.0,1.0,0.0
17912340,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9975719451904296,0.3310787677764892,0.2348291575908661,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8801786303520203,0.1802176088094711,0.1712466478347778,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9356489777565002,0.2133251130580902,0.1496857106685638,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8500117659568787,0.1621690988540649,0.1541771441698074,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7354413270950317,0.1036265715956687,0.4691768288612366,284.8387145996094,284.95001220703125,298.0810546875,294.27978515625,297.75,297.5093994140625,284.8465576171875,1.0,0.2643840610980987,0.7295486330986023,0.7295486330986023,1.0,1.0,-1.4151281118392944,0.5971386432647705,0.8179894685745239,0.2646528482437134,0.7961627840995789,0.7961627840995789,0.0,30.500133514404297,37.0,28622.19921875,0.0,234.2664489746093,1.0,281.8581848144531,283.8685302734375,297.3395690917969,299.3294982910156,293.1499938964844,293.1499938964844,282.1499938964844,41563.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484798192977905,1.0,0.0,0.0,3.388662576675415,3.3886852264404297,7.662138159503229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.77294921875,0.0,1300.0391845703125,1895.4371337890625,0.0,1230.3267822265625,0.8506079316139221,1.0,0.0,3.0,1.0,0.0
17912400,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9975719451904296,0.3310787677764892,0.2348291575908661,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8801786303520203,0.1802176088094711,0.1712466478347778,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9356489777565002,0.2133251130580902,0.1496857106685638,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8500117659568787,0.1621690988540649,0.1541771441698074,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7354413270950317,0.1036265715956687,0.4691768288612366,284.8387145996094,284.95001220703125,298.0810546875,294.27978515625,297.75,297.5093994140625,284.8465576171875,1.0,0.2643840610980987,0.7295486330986023,0.7295486330986023,1.0,1.0,-1.4151281118392944,0.5971386432647705,0.8179894685745239,0.2646528482437134,0.7961627840995789,0.7961627840995789,0.0,30.500133514404297,37.0,28622.19921875,0.0,234.2664489746093,1.0,281.8581848144531,283.8685302734375,297.3395690917969,299.3294982910156,293.1499938964844,293.1499938964844,282.1499938964844,41563.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484798192977905,1.0,0.0,0.0,3.388662576675415,3.3886852264404297,7.662138159503229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.77294921875,0.0,1300.0391845703125,1895.4371337890625,0.0,1230.3267822265625,0.8506079316139221,1.0,0.0,3.0,1.0,0.0
17912460,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9987002015113832,0.3363374769687652,0.2424561977386474,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8726168870925903,0.1806936711072921,0.171549841761589,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.925509512424469,0.2133845388889312,0.1495684534311294,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8432263135910034,0.1626544892787933,0.1545103937387466,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7290279269218445,0.1035673171281814,0.4686323702335357,285.04931640625,284.95001220703125,298.1543273925781,294.271240234375,297.77801513671875,297.5038146972656,285.0464172363281,1.0,0.2670300900936126,0.7310152649879456,0.7310152649879456,1.0,1.0,-1.4242514371871948,0.6015962362289429,0.822655200958252,0.2672262787818908,0.9507575035095216,0.9507575035095216,0.0,31.589017868041992,40.0,28369.41796875,0.0,240.51028442382807,1.0,282.1407470703125,284.0548400878906,297.2331848144531,299.13604736328125,293.1499938964844,293.1499938964844,281.8500061035156,31056.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355779767036438,1.0,0.0,0.0,3.5471341609954834,3.54715633392334,8.39553763398726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.69140625,0.0,1385.761962890625,1895.4371337890625,0.0,1144.2088623046875,0.8788893818855286,1.0,0.0,3.0,1.0,0.0
17912520,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9987002015113832,0.3363374769687652,0.2424561977386474,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8726168870925903,0.1806936711072921,0.171549841761589,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.925509512424469,0.2133845388889312,0.1495684534311294,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8432263135910034,0.1626544892787933,0.1545103937387466,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7290279269218445,0.1035673171281814,0.4686323702335357,285.04931640625,284.95001220703125,298.1543273925781,294.271240234375,297.77801513671875,297.5038146972656,285.0464172363281,1.0,0.2670300900936126,0.7310152649879456,0.7310152649879456,1.0,1.0,-1.4242514371871948,0.6015962362289429,0.822655200958252,0.2672262787818908,0.9507575035095216,0.9507575035095216,0.0,31.589017868041992,40.0,28369.41796875,0.0,240.51028442382807,1.0,282.1407470703125,284.0548400878906,297.2331848144531,299.13604736328125,293.1499938964844,293.1499938964844,281.8500061035156,31056.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355779767036438,1.0,0.0,0.0,3.5471341609954834,3.54715633392334,8.39553763398726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.69140625,0.0,1385.761962890625,1895.4371337890625,0.0,1144.2088623046875,0.8788893818855286,1.0,0.0,3.0,1.0,0.0
17912580,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.3401610851287842,0.2518026828765869,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8634201288223267,0.1809300184249878,0.1719716638326645,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.913379728794098,0.2130881696939468,0.1495505422353744,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8349565267562866,0.1629152595996856,0.1549429595470428,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7211965918540955,0.1033327206969261,0.4683104157447815,284.8551940917969,284.95001220703125,298.226318359375,294.2625427246094,297.8006896972656,297.48974609375,284.8622131347656,1.0,0.2704504430294037,0.732481837272644,0.732481837272644,1.0,1.0,-1.436088800430298,0.6072779297828674,0.8288109302520752,0.2705048322677612,0.8079843521118164,0.8079843521118164,0.0,33.037105560302734,43.0,28944.06640625,0.0,248.8082427978516,1.0,281.85797119140625,283.8681945800781,297.3127136230469,299.31402587890625,293.1499938964844,293.1499938964844,282.1499938964844,40930.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506940126419067,1.0,0.0,0.0,3.429133653640747,3.429156541824341,7.846250014154066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.11376953125,0.0,1335.7041015625,1895.4371337890625,0.0,1245.5040283203125,0.8591403365135193,1.0,0.0,3.0,1.0,0.0
17912640,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.3401610851287842,0.2518026828765869,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8634201288223267,0.1809300184249878,0.1719716638326645,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.913379728794098,0.2130881696939468,0.1495505422353744,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8349565267562866,0.1629152595996856,0.1549429595470428,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7211965918540955,0.1033327206969261,0.4683104157447815,284.8551940917969,284.95001220703125,298.226318359375,294.2625427246094,297.8006896972656,297.48974609375,284.8622131347656,1.0,0.2704504430294037,0.732481837272644,0.732481837272644,1.0,1.0,-1.436088800430298,0.6072779297828674,0.8288109302520752,0.2705048322677612,0.8079843521118164,0.8079843521118164,0.0,33.037105560302734,43.0,28944.06640625,0.0,248.8082427978516,1.0,281.85797119140625,283.8681945800781,297.3127136230469,299.31402587890625,293.1499938964844,293.1499938964844,282.1499938964844,40930.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506940126419067,1.0,0.0,0.0,3.429133653640747,3.429156541824341,7.846250014154066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.11376953125,0.0,1335.7041015625,1895.4371337890625,0.0,1245.5040283203125,0.8591403365135193,1.0,0.0,3.0,1.0,0.0
17912700,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.3418818116188049,0.2573052644729614,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8577946424484253,0.1811162531375885,0.1720811277627945,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9062762260437012,0.2130434364080429,0.1494417488574981,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8298586010932922,0.1631028354167938,0.1550646275281906,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7162267565727234,0.1032137721776962,0.4677093029022217,285.011962890625,284.95001220703125,298.2618408203125,294.2582397460937,297.81024169921875,297.4798583984375,285.0377197265625,1.0,0.2723721861839294,0.7332151532173157,0.7332151532173157,1.0,1.0,-1.4421191215515137,0.6101740002632141,0.8319451808929443,0.2721662819385528,0.90256667137146,0.90256667137146,0.0,33.928855895996094,43.0,28464.822265625,0.0,253.46243286132807,1.0,282.09600830078125,284.0536499023437,297.2216796875,299.097900390625,293.1499938964844,293.1499938964844,282.1499938964844,34964.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425851583480835,1.0,0.0,0.0,3.448173761367798,3.448195695877075,7.933623464850825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.78759765625,0.0,1312.68408203125,1895.4371337890625,0.0,1190.4837646484375,0.8627961277961731,1.0,0.0,3.0,1.0,0.0
17912760,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.3437843322753906,0.2625366747379303,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8528434634208679,0.1814938336610794,0.1723989844322204,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9003284573554993,0.2132503986358642,0.1495425999164581,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8253297805786133,0.1634614467620849,0.1553721874952316,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7115687727928162,0.1032054126262664,0.4676238000392914,285.0622253417969,284.95001220703125,298.2970275878906,294.2539367675781,297.8197021484375,297.4700012207031,285.0599670410156,1.0,0.2744365930557251,0.7338176965713501,0.7338176965713501,1.0,1.0,-1.4491677284240725,0.6135088205337524,0.835658848285675,0.2740577757358551,0.9695320129394532,0.9695320129394532,0.0,34.8367919921875,46.0,28725.8515625,0.0,258.61700439453125,1.0,282.1410522460937,284.0527038574219,297.2190856933594,299.1400756835937,293.1499938964844,293.1499938964844,281.8500061035156,30949.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386510729789734,1.0,0.0,0.0,3.5956196784973145,3.595642328262329,8.626623184682103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.2724609375,0.0,1436.2779541015625,1895.4371337890625,0.0,1164.3555908203125,0.8897449970245361,1.0,0.0,3.0,1.0,0.0
17912820,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.3460419476032257,0.2740845084190368,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8419854640960693,0.1817764788866043,0.1728961616754531,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8872489333152771,0.213002011179924,0.1495828330516815,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8150907158851624,0.1637473851442337,0.1558591574430465,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7006617784500122,0.1028836518526077,0.467036098241806,284.86279296875,284.95001220703125,298.3663635253906,294.2455444335937,297.835205078125,297.4450988769531,284.8676147460937,1.0,0.2788868248462677,0.735022783279419,0.735022783279419,1.0,1.0,-1.4635552167892456,0.6203082203865051,0.8432469964027405,0.2779375910758972,0.8304982781410217,0.8304982781410217,0.0,36.92008209228516,49.0,29420.177734375,0.0,269.85516357421875,1.0,281.8580322265625,283.8523864746094,297.3008117675781,299.3292541503906,293.1499938964844,293.1499938964844,282.1499938964844,39816.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549469828605652,1.0,0.0,0.0,3.517561197280884,3.517584562301636,8.256131422967883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.29541015625,0.0,1418.2762451171875,1895.4371337890625,0.0,1274.97412109375,0.8775622248649597,1.0,0.0,3.0,1.0,0.0
17912880,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.3460419476032257,0.2740845084190368,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8419854640960693,0.1817764788866043,0.1728961616754531,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8872489333152771,0.213002011179924,0.1495828330516815,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8150907158851624,0.1637473851442337,0.1558591574430465,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7006617784500122,0.1028836518526077,0.467036098241806,284.86279296875,284.95001220703125,298.3663635253906,294.2455444335937,297.835205078125,297.4450988769531,284.8676147460937,1.0,0.2788868248462677,0.735022783279419,0.735022783279419,1.0,1.0,-1.4635552167892456,0.6203082203865051,0.8432469964027405,0.2779375910758972,0.8304982781410217,0.8304982781410217,0.0,36.92008209228516,49.0,29420.177734375,0.0,269.85516357421875,1.0,281.8580322265625,283.8523864746094,297.3008117675781,299.3292541503906,293.1499938964844,293.1499938964844,282.1499938964844,39816.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549469828605652,1.0,0.0,0.0,3.517561197280884,3.517584562301636,8.256131422967883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.29541015625,0.0,1418.2762451171875,1895.4371337890625,0.0,1274.97412109375,0.8775622248649597,1.0,0.0,3.0,1.0,0.0
17912940,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.3482612073421478,0.2865272164344787,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.831061840057373,0.1823620349168777,0.1733645498752594,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8739798665046692,0.213179811835289,0.1496010720729828,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8039787411689758,0.1642966568470001,0.1563117206096649,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.6891443729400635,0.1026586592197418,0.466003268957138,285.0694274902344,284.95001220703125,298.4342346191406,294.237548828125,297.8496398925781,297.4190368652344,285.0675964355469,1.0,0.2836410999298095,0.7362279295921326,0.7362279295921326,1.0,1.0,-1.4783787727355957,0.6273230910301208,0.8510556817054749,0.281913012266159,0.994643211364746,0.994643211364746,0.0,39.25019836425781,37.0,29167.64453125,0.0,282.1112976074219,1.0,282.1420593261719,284.0422668457031,297.206298828125,299.1541748046875,293.1499938964844,293.1499938964844,281.8500061035156,31094.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643723726272583,1.0,0.0,0.0,3.6725497245788574,3.67257308959961,8.99971325907245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.740234375,0.0,1521.4735107421875,1895.4371337890625,0.0,1198.1151123046875,0.9071686863899232,1.0,0.0,3.0,1.0,0.0
17913000,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.3482612073421478,0.2865272164344787,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.831061840057373,0.1823620349168777,0.1733645498752594,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8739798665046692,0.213179811835289,0.1496010720729828,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8039787411689758,0.1642966568470001,0.1563117206096649,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.6891443729400635,0.1026586592197418,0.466003268957138,285.0694274902344,284.95001220703125,298.4342346191406,294.237548828125,297.8496398925781,297.4190368652344,285.0675964355469,1.0,0.2836410999298095,0.7362279295921326,0.7362279295921326,1.0,1.0,-1.4783787727355957,0.6273230910301208,0.8510556817054749,0.281913012266159,0.994643211364746,0.994643211364746,0.0,39.25019836425781,37.0,29167.64453125,0.0,282.1112976074219,1.0,282.1420593261719,284.0422668457031,297.206298828125,299.1541748046875,293.1499938964844,293.1499938964844,281.8500061035156,31094.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643723726272583,1.0,0.0,0.0,3.6725497245788574,3.67257308959961,8.99971325907245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.740234375,0.0,1521.4735107421875,1895.4371337890625,0.0,1198.1151123046875,0.9071686863899232,1.0,0.0,3.0,1.0,0.0
17913060,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9990000128746032,0.3507865071296692,0.2853111028671264,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8328006267547607,0.1826420873403549,0.1737921088933944,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8752131462097168,0.212925300002098,0.1495888531208038,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8058514595031738,0.1645619869232177,0.1567112505435943,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.689459502696991,0.1022488698363304,0.4646209180355072,284.8512878417969,284.95001220703125,298.5006408691406,294.23016357421875,297.8673095703125,297.4002685546875,284.8529052734375,1.0,0.2825492024421692,0.7372519969940186,0.7372519969940186,1.0,1.0,-1.476252198219299,0.6265360713005066,0.8497161865234375,0.2817058265209198,0.8437333703041077,0.8437333703041077,0.0,39.00946807861328,25.0,29661.841796875,0.0,280.5710144042969,1.0,281.857421875,283.82061767578125,297.2843322753906,299.334716796875,293.1499938964844,293.1499938964844,282.1499938964844,39682.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599480509757996,1.0,0.0,0.0,3.605863571166992,3.605887889862061,8.67584674324462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.95458984375,0.0,1511.838134765625,1895.4371337890625,0.0,1310.15234375,0.896724283695221,1.0,0.0,3.0,1.0,0.0
17913120,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9990000128746032,0.3507865071296692,0.2853111028671264,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8328006267547607,0.1826420873403549,0.1737921088933944,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8752131462097168,0.212925300002098,0.1495888531208038,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8058514595031738,0.1645619869232177,0.1567112505435943,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.689459502696991,0.1022488698363304,0.4646209180355072,284.8512878417969,284.95001220703125,298.5006408691406,294.23016357421875,297.8673095703125,297.4002685546875,284.8529052734375,1.0,0.2825492024421692,0.7372519969940186,0.7372519969940186,1.0,1.0,-1.476252198219299,0.6265360713005066,0.8497161865234375,0.2817058265209198,0.8437333703041077,0.8437333703041077,0.0,39.00946807861328,25.0,29661.841796875,0.0,280.5710144042969,1.0,281.857421875,283.82061767578125,297.2843322753906,299.334716796875,293.1499938964844,293.1499938964844,282.1499938964844,39682.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599480509757996,1.0,0.0,0.0,3.605863571166992,3.605887889862061,8.67584674324462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.95458984375,0.0,1511.838134765625,1895.4371337890625,0.0,1310.15234375,0.896724283695221,1.0,0.0,3.0,1.0,0.0
17913180,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.3576461374759674,0.2718395590782165,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8459893465042114,0.1831903010606765,0.1740598529577255,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8894773125648499,0.2130471765995025,0.1494477987289428,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8190216422080994,0.1650604158639907,0.1569494158029556,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7003812789916992,0.1020390540361404,0.4626871943473816,285.0367736816406,284.95001220703125,298.5654602050781,294.2235717773437,297.903076171875,297.4144897460937,285.0325622558594,1.0,0.2768662571907043,0.7382761240005493,0.7382761240005493,1.0,1.0,-1.458201885223389,0.6185164451599121,0.8396853804588318,0.2773810625076294,0.9787283539772034,0.9787283539772034,0.0,36.465797424316406,28.0,28834.396484375,0.0,266.44158935546875,1.0,282.142578125,284.003173828125,297.17822265625,299.11968994140625,293.1499938964844,293.1499938964844,281.8500061035156,32273.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459603309631348,1.0,0.0,0.0,3.710002899169922,3.710026979446411,9.184209943668976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.87890625,0.0,1572.6158447265625,1895.4371337890625,0.0,1213.1961669921875,0.9163133502006532,1.0,0.0,3.0,1.0,0.0
17913240,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.3576461374759674,0.2718395590782165,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8459893465042114,0.1831903010606765,0.1740598529577255,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8894773125648499,0.2130471765995025,0.1494477987289428,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8190216422080994,0.1650604158639907,0.1569494158029556,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7003812789916992,0.1020390540361404,0.4626871943473816,285.0367736816406,284.95001220703125,298.5654602050781,294.2235717773437,297.903076171875,297.4144897460937,285.0325622558594,1.0,0.2768662571907043,0.7382761240005493,0.7382761240005493,1.0,1.0,-1.458201885223389,0.6185164451599121,0.8396853804588318,0.2773810625076294,0.9787283539772034,0.9787283539772034,0.0,36.465797424316406,28.0,28834.396484375,0.0,266.44158935546875,1.0,282.142578125,284.003173828125,297.17822265625,299.11968994140625,293.1499938964844,293.1499938964844,281.8500061035156,32273.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459603309631348,1.0,0.0,0.0,3.710002899169922,3.710026979446411,9.184209943668976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.87890625,0.0,1572.6158447265625,1895.4371337890625,0.0,1213.1961669921875,0.9163133502006532,1.0,0.0,3.0,1.0,0.0
17913300,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.3621584475040436,0.2660782635211944,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8522652387619019,0.1834364831447601,0.1743374466896057,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8961643576622009,0.2130519747734069,0.1495103985071182,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8249216079711914,0.1652843356132507,0.1571980714797973,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7055517435073853,0.1019966676831245,0.4624220728874206,284.88214111328125,284.95001220703125,298.5972900390625,294.2206115722656,297.92657470703125,297.4319152832031,284.8539428710937,1.0,0.2750118672847748,0.7387881875038147,0.7387881875038147,1.0,1.0,-1.4516679048538208,0.6156677007675171,0.8360002636909485,0.2757675647735595,0.8841711282730103,0.8841711282730103,0.0,35.43164825439453,28.0,29435.34765625,0.0,261.1269226074219,1.0,281.895751953125,283.8043518066406,297.2577209472656,299.324951171875,293.1499938964844,293.1499938964844,281.8500061035156,35623.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653904139995575,1.0,0.0,0.0,3.720536231994629,3.720560789108277,9.236434266313154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.12158203125,0.0,1610.1951904296875,1895.4371337890625,0.0,1267.7098388671875,0.9186075925827026,1.0,0.0,3.0,1.0,0.0
17913360,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9990000128746032,0.3663114607334137,0.2624460458755493,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8562101721763611,0.1834981739521026,0.1744391024112701,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9001144170761108,0.2128075510263443,0.1493883728981018,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8285660743713379,0.1653398722410202,0.1572885811328888,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7086451053619385,0.1018705293536186,0.461887925863266,284.8272705078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9491271972656,297.44793701171875,284.8337707519531,1.0,0.273627758026123,0.7396090030670166,0.7396090030670166,1.0,1.0,-1.4467498064041138,0.613598644733429,0.8331511616706848,0.2746689617633819,0.8102633953094482,0.8102633953094482,0.0,34.781517028808594,31.0,29019.060546875,0.0,257.4706726074219,1.0,281.857177734375,283.8117370605469,297.2481689453125,299.260986328125,293.1499938964844,293.1499938964844,282.1499938964844,42697.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571338176727295,1.0,0.0,0.0,3.53466534614563,3.534689426422119,8.336617725035467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.798828125,0.0,1457.1251220703125,1895.4371337890625,0.0,1290.28759765625,0.8834493160247803,1.0,0.0,3.0,1.0,0.0
17913420,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.375404804944992,0.2579083144664764,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8617316484451294,0.1841941624879837,0.1748847067356109,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.905419647693634,0.2130849808454513,0.1493821889162063,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8336101770401001,0.1659616231918335,0.1576838791370391,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7126681208610535,0.1019888743758201,0.4617030322551727,285.0409545898437,284.95001220703125,298.6902160644531,294.2134704589844,297.9934387207031,297.4792175292969,285.0382385253906,1.0,0.272176444530487,0.7412506937980652,0.7412506937980652,1.0,1.0,-1.4420781135559082,0.6118188500404358,0.8302592039108276,0.2737639844417572,0.9600803256034852,0.9600803256034852,0.0,34.0159797668457,34.0,28480.50390625,0.0,253.656005859375,1.0,282.14190673828125,284.0117492675781,297.15484619140625,299.0639343261719,293.1499938964844,293.1499938964844,281.8500061035156,32200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400983333587646,1.0,0.0,0.0,3.6444404125213614,3.644463539123535,8.862473919180047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.0263671875,0.0,1498.608642578125,1895.4371337890625,0.0,1173.924072265625,0.9016004800796508,1.0,0.0,3.0,1.0,0.0
17913480,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.375404804944992,0.2579083144664764,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8617316484451294,0.1841941624879837,0.1748847067356109,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.905419647693634,0.2130849808454513,0.1493821889162063,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8336101770401001,0.1659616231918335,0.1576838791370391,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7126681208610535,0.1019888743758201,0.4617030322551727,285.0409545898437,284.95001220703125,298.6902160644531,294.2134704589844,297.9934387207031,297.4792175292969,285.0382385253906,1.0,0.272176444530487,0.7412506937980652,0.7412506937980652,1.0,1.0,-1.4420781135559082,0.6118188500404358,0.8302592039108276,0.2737639844417572,0.9600803256034852,0.9600803256034852,0.0,34.0159797668457,34.0,28480.50390625,0.0,253.656005859375,1.0,282.14190673828125,284.0117492675781,297.15484619140625,299.0639343261719,293.1499938964844,293.1499938964844,281.8500061035156,32200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400983333587646,1.0,0.0,0.0,3.6444404125213614,3.644463539123535,8.862473919180047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.0263671875,0.0,1498.608642578125,1895.4371337890625,0.0,1173.924072265625,0.9016004800796508,1.0,0.0,3.0,1.0,0.0
17913540,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.3831455707550049,0.2570753097534179,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8635486364364624,0.1846397519111633,0.175453320145607,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.906605064868927,0.2129849940538406,0.1494645476341247,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8352494239807129,0.1663502305746078,0.1581864953041076,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7136579155921936,0.1020084545016288,0.4621962904930115,284.8485412597656,284.95001220703125,298.75,294.2104187011719,298.0314025878906,297.5006103515625,284.8552551269531,1.0,0.2722555994987488,0.7428923845291138,0.7428923845291138,1.0,1.0,-1.4430538415908811,0.6125940084457397,0.8304598331451416,0.2743093073368072,0.8116003274917603,0.8116003274917603,0.0,33.909889221191406,37.0,28898.205078125,0.0,253.7975006103516,1.0,281.8582763671875,283.8305358886719,297.24493408203125,299.2417297363281,293.1499938964844,293.1499938964844,282.1499938964844,41878.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523852944374084,1.0,0.0,0.0,3.4902029037475586,3.4902262687683105,8.128204740387446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.23876953125,0.0,1404.606201171875,1895.4371337890625,0.0,1257.1737060546875,0.8733974099159241,1.0,0.0,3.0,1.0,0.0
