time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913600,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.3831455707550049,0.2570753097534179,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8635486364364624,0.1846397519111633,0.175453320145607,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.906605064868927,0.2129849940538406,0.1494645476341247,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8352494239807129,0.1663502305746078,0.1581864953041076,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7136579155921936,0.1020084545016288,0.4621962904930115,284.8485412597656,284.95001220703125,298.75,294.2104187011719,298.0314025878906,297.5006103515625,284.8552551269531,1.0,0.2722555994987488,0.7428923845291138,0.7428923845291138,1.0,1.0,-1.4430538415908811,0.6125940084457397,0.8304598331451416,0.2743093073368072,0.8116003274917603,0.8116003274917603,0.0,33.909889221191406,37.0,28898.205078125,0.0,253.7975006103516,1.0,281.8582763671875,283.8305358886719,297.24493408203125,299.2417297363281,293.1499938964844,293.1499938964844,282.1499938964844,41878.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523852944374084,1.0,0.0,0.0,3.4902029037475586,3.4902262687683105,8.128204740387446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.23876953125,0.0,1404.606201171875,1895.4371337890625,0.0,1257.1737060546875,0.8733974099159241,1.0,0.0,3.0,1.0,0.0
17913660,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.3910301327705383,0.2589857578277588,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8627774715423584,0.1857755184173584,0.1762358248233795,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9048075675964355,0.2136822044849395,0.1496991068124771,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8345449566841125,0.1673824936151504,0.1588907390832901,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7126198410987854,0.102519154548645,0.4634740054607391,285.0589904785156,284.95001220703125,298.80712890625,294.206787109375,298.06512451171875,297.51611328125,285.0567321777344,1.0,0.2735786736011505,0.7444173097610474,0.7444173097610474,1.0,1.0,-1.4489433765411377,0.6155850887298584,0.8333582878112793,0.2760550081729889,0.971470832824707,0.971470832824707,0.0,34.29387283325195,40.0,28561.890625,0.0,257.1815185546875,1.0,282.1417541503906,284.02276611328125,297.161376953125,299.07086181640625,293.1499938964844,293.1499938964844,281.8500061035156,31490.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382294297218323,1.0,0.0,0.0,3.633338689804077,3.63336181640625,8.808563052298268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.95166015625,0.0,1481.1265869140625,1895.4371337890625,0.0,1161.5777587890625,0.8985798358917236,1.0,0.0,3.0,1.0,0.0
17913720,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.3910301327705383,0.2589857578277588,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8627774715423584,0.1857755184173584,0.1762358248233795,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9048075675964355,0.2136822044849395,0.1496991068124771,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8345449566841125,0.1673824936151504,0.1588907390832901,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7126198410987854,0.102519154548645,0.4634740054607391,285.0589904785156,284.95001220703125,298.80712890625,294.206787109375,298.06512451171875,297.51611328125,285.0567321777344,1.0,0.2735786736011505,0.7444173097610474,0.7444173097610474,1.0,1.0,-1.4489433765411377,0.6155850887298584,0.8333582878112793,0.2760550081729889,0.971470832824707,0.971470832824707,0.0,34.29387283325195,40.0,28561.890625,0.0,257.1815185546875,1.0,282.1417541503906,284.02276611328125,297.161376953125,299.07086181640625,293.1499938964844,293.1499938964844,281.8500061035156,31490.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382294297218323,1.0,0.0,0.0,3.633338689804077,3.63336181640625,8.808563052298268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.95166015625,0.0,1481.1265869140625,1895.4371337890625,0.0,1161.5777587890625,0.8985798358917236,1.0,0.0,3.0,1.0,0.0
17913780,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.3982265889644623,0.2620106339454651,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8617107272148132,0.1871156692504882,0.1775805503129959,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9025484919548036,0.2144187837839126,0.1503213346004486,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8336403369903564,0.1686407178640365,0.1601449251174926,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7119229435920715,0.1033785194158554,0.4673919975757599,284.8626403808594,284.95001220703125,298.8609313964844,294.20074462890625,298.0962219238281,297.5293273925781,284.8678283691406,1.0,0.2760579884052276,0.745942234992981,0.745942234992981,1.0,1.0,-1.4611432552337646,0.6214406490325928,0.8397026062011719,0.2794358134269714,0.8328782320022583,0.8328782320022583,0.0,34.964805603027344,43.0,29253.4296875,0.0,263.96014404296875,1.0,281.8577880859375,283.8268127441406,297.2519836425781,299.26727294921875,293.1499938964844,293.1499938964844,282.1499938964844,40115.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537875533103943,1.0,0.0,0.0,3.542232275009156,3.5422558784484863,8.372349498131371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.62646484375,0.0,1446.429931640625,1895.4371337890625,0.0,1266.899169921875,0.8833067417144775,1.0,0.0,3.0,1.0,0.0
17913840,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.3982265889644623,0.2620106339454651,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8617107272148132,0.1871156692504882,0.1775805503129959,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9025484919548036,0.2144187837839126,0.1503213346004486,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8336403369903564,0.1686407178640365,0.1601449251174926,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7119229435920715,0.1033785194158554,0.4673919975757599,284.8626403808594,284.95001220703125,298.8609313964844,294.20074462890625,298.0962219238281,297.5293273925781,284.8678283691406,1.0,0.2760579884052276,0.745942234992981,0.745942234992981,1.0,1.0,-1.4611432552337646,0.6214406490325928,0.8397026062011719,0.2794358134269714,0.8328782320022583,0.8328782320022583,0.0,34.964805603027344,43.0,29253.4296875,0.0,263.96014404296875,1.0,281.8577880859375,283.8268127441406,297.2519836425781,299.26727294921875,293.1499938964844,293.1499938964844,282.1499938964844,40115.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537875533103943,1.0,0.0,0.0,3.542232275009156,3.5422558784484863,8.372349498131371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.62646484375,0.0,1446.429931640625,1895.4371337890625,0.0,1266.899169921875,0.8833067417144775,1.0,0.0,3.0,1.0,0.0
17913900,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.4019046127796173,0.2643731832504272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8602855205535889,0.187965378165245,0.1782650798559188,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9003801941871643,0.2149761468172073,0.1506014019250869,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8323872685432434,0.169438824057579,0.1607920080423355,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.710911750793457,0.1039383634924888,0.4695731997489929,285.01806640625,284.95001220703125,298.8866271972656,294.19683837890625,298.1108093261719,297.5350036621094,285.0440368652344,1.0,0.2776548266410827,0.7467046976089478,0.7467046976089478,1.0,1.0,-1.4685311317443848,0.6249596476554871,0.8435714840888977,0.2814513146877289,0.9283609986305236,0.9283609986305236,0.0,35.45954895019531,43.0,28761.658203125,0.0,268.3358154296875,1.0,282.0990600585937,284.0146484375,297.16363525390625,299.0547180175781,293.1499938964844,293.1499938964844,282.1499938964844,34872.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461312770843506,1.0,0.0,0.0,3.5591847896575928,3.5592076778411865,8.45267834392871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.30810546875,0.0,1426.2344970703125,1895.4371337890625,0.0,1214.3538818359375,0.8871616721153259,1.0,0.0,3.0,1.0,0.0
17913960,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.4059209525585174,0.26657435297966,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8594764471054077,0.1890793740749359,0.1792276203632354,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8989166021347046,0.2158457040786743,0.1511306166648864,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8317014575004578,0.1704797595739364,0.1616938859224319,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.710485577583313,0.1046865582466125,0.4726265668869018,285.07452392578125,284.95001220703125,298.9115600585937,294.1924133300781,298.1253662109375,297.5411376953125,285.073974609375,1.0,0.2794960141181946,0.7472750544548035,0.7472750544548035,1.0,1.0,-1.4777110815048218,0.629265546798706,0.848445475101471,0.2838892936706543,1.0,1.0,0.0,35.96754455566406,46.0,29057.525390625,0.0,273.5599060058594,1.0,282.14166259765625,284.022216796875,297.1625671386719,299.1007385253906,293.1499938964844,293.1499938964844,281.8500061035156,31256.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428186297416687,1.0,0.0,0.0,3.695282936096192,3.6953065395355225,9.11147537863144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.2958984375,0.0,1548.203369140625,1895.4371337890625,0.0,1192.0458984375,0.9124155044555664,1.0,0.0,3.0,1.0,0.0
17914020,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.4107832014560699,0.2701916396617889,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8578715324401855,0.1904320567846298,0.1806263327598571,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8963081240653992,0.2167478948831558,0.151889219880104,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8303135633468628,0.1717535853385925,0.1630076318979263,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7095961570739746,0.105657510459423,0.4772878289222717,284.89013671875,284.95001220703125,298.9445495605469,294.1854858398437,298.1436462402344,297.5474853515625,284.8788452148437,1.0,0.2823620140552521,0.7480576634407043,0.7480576634407043,1.0,1.0,-1.4918158054351809,0.6358625292778015,0.8559532761573792,0.2876374125480652,0.8972540497779846,0.8972540497779846,0.0,36.796669006347656,46.0,30005.66796875,0.0,281.823486328125,1.0,281.8723449707031,283.8040466308594,297.25701904296875,299.331298828125,293.1499938964844,293.1499938964844,281.8500061035156,35677.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571397185325623,1.0,0.0,0.0,3.723368883132935,3.723393678665161,9.25050471778377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.98828125,0.0,1613.877197265625,1895.4371337890625,0.0,1290.3291015625,0.919666826725006,1.0,0.0,3.0,1.0,0.0
17914080,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.4127507507801056,0.2723826169967651,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.856449544429779,0.1909755170345306,0.1811708062887191,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8943102955818176,0.2170482724905014,0.1521295607089996,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8290462493896484,0.1722681224346161,0.1635235249996185,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7085932493209839,0.1060562580823898,0.479202002286911,284.8754272460937,284.95001220703125,298.959228515625,294.1820373535156,298.15106201171875,297.5490417480469,284.87823486328125,1.0,0.2837808728218078,0.7484158277511597,0.7484158277511597,1.0,1.0,-1.498305320739746,0.6389004588127136,0.8594048619270325,0.2893643975257873,0.8725111484527588,0.8725111484527588,0.0,37.26692581176758,49.0,30006.4921875,0.0,285.8992004394531,1.0,281.8570861816406,283.809814453125,297.2455444335937,299.30474853515625,293.1499938964844,293.1499938964844,282.1499938964844,38147.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606450080871582,1.0,0.0,0.0,3.6672425270080566,3.667267084121704,8.973720468929969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.05712890625,0.0,1568.5826416015625,1895.4371337890625,0.0,1315.09912109375,0.909803569316864,1.0,0.0,3.0,1.0,0.0
17914140,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.4198658168315887,0.2795976400375366,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8523313999176025,0.1933380514383316,0.1832353174686432,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8884297609329224,0.2187886536121368,0.1531853377819061,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8253597617149353,0.174476683139801,0.1654639840126037,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7056900262832642,0.1077010035514831,0.4861774146556854,285.0926818847656,284.95001220703125,299.0041809082031,294.1697692871094,298.174072265625,297.55401611328125,285.0942687988281,1.0,0.2887220084667206,0.7495566010475159,0.7495566010475159,1.0,1.0,-1.5214139223098757,0.649716854095459,0.8716971278190613,0.2954713702201843,1.0,1.0,0.0,38.87129211425781,52.0,29791.2578125,0.0,300.4910583496094,1.0,282.1430969238281,284.0190734863281,297.1487731933594,299.1329345703125,293.1499938964844,293.1499938964844,281.8500061035156,32402.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514846086502075,1.0,0.0,0.0,3.793434858322144,3.79345965385437,9.601930059943695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.775390625,0.0,1670.701416015625,1895.4371337890625,0.0,1250.951171875,0.9347214698791504,1.0,0.0,3.0,1.0,0.0
17914200,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.4198658168315887,0.2795976400375366,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8523313999176025,0.1933380514383316,0.1832353174686432,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8884297609329224,0.2187886536121368,0.1531853377819061,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8253597617149353,0.174476683139801,0.1654639840126037,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7056900262832642,0.1077010035514831,0.4861774146556854,285.0926818847656,284.95001220703125,299.0041809082031,294.1697692871094,298.174072265625,297.55401611328125,285.0942687988281,1.0,0.2887220084667206,0.7495566010475159,0.7495566010475159,1.0,1.0,-1.5214139223098757,0.649716854095459,0.8716971278190613,0.2954713702201843,1.0,1.0,0.0,38.87129211425781,52.0,29791.2578125,0.0,300.4910583496094,1.0,282.1430969238281,284.0190734863281,297.1487731933594,299.1329345703125,293.1499938964844,293.1499938964844,281.8500061035156,32402.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514846086502075,1.0,0.0,0.0,3.793434858322144,3.79345965385437,9.601930059943695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.775390625,0.0,1670.701416015625,1895.4371337890625,0.0,1250.951171875,0.9347214698791504,1.0,0.0,3.0,1.0,0.0
17914260,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.4260676205158233,0.2875911593437195,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8480567932128906,0.1956022083759308,0.1855561435222625,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8823230862617493,0.22029809653759,0.1544180661439895,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8214765191078186,0.1765957176685333,0.1676372587680816,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7027246356010437,0.109344758093357,0.4941411018371582,284.8975524902344,284.95001220703125,299.0466003417969,294.1557922363281,298.1934509277344,297.55450439453125,284.89874267578125,1.0,0.2942533791065216,0.7502954602241516,0.7502954602241516,1.0,1.0,-1.5474457740783691,0.6618250012397766,0.8856207728385925,0.3022791147232055,0.919776737689972,0.919776737689972,0.0,40.70216751098633,55.0,30937.2265625,0.0,317.4739074707031,1.0,281.8558959960937,283.8001708984375,297.2251281738281,299.3387756347656,293.1499938964844,293.1499938964844,281.54998779296875,36721.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702879667282104,1.0,0.0,0.0,3.800688982009888,3.800714731216431,9.638688425184228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.55517578125,0.0,1712.989990234375,1895.4371337890625,0.0,1384.627685546875,0.9388843774795532,1.0,0.0,3.0,1.0,0.0
17914320,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.4260676205158233,0.2875911593437195,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8480567932128906,0.1956022083759308,0.1855561435222625,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8823230862617493,0.22029809653759,0.1544180661439895,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8214765191078186,0.1765957176685333,0.1676372587680816,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7027246356010437,0.109344758093357,0.4941411018371582,284.8975524902344,284.95001220703125,299.0466003417969,294.1557922363281,298.1934509277344,297.55450439453125,284.89874267578125,1.0,0.2942533791065216,0.7502954602241516,0.7502954602241516,1.0,1.0,-1.5474457740783691,0.6618250012397766,0.8856207728385925,0.3022791147232055,0.919776737689972,0.919776737689972,0.0,40.70216751098633,55.0,30937.2265625,0.0,317.4739074707031,1.0,281.8558959960937,283.8001708984375,297.2251281738281,299.3387756347656,293.1499938964844,293.1499938964844,281.54998779296875,36721.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702879667282104,1.0,0.0,0.0,3.800688982009888,3.800714731216431,9.638688425184228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.55517578125,0.0,1712.989990234375,1895.4371337890625,0.0,1384.627685546875,0.9388843774795532,1.0,0.0,3.0,1.0,0.0
17914380,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9990000128746032,0.4309807419776916,0.2976126968860626,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8416704535484314,0.1975980699062347,0.1875160187482834,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8737375736236572,0.2214197367429733,0.1552614718675613,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8154551982879639,0.1784593164920807,0.1694759279489517,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.6976274847984314,0.1107672005891799,0.5009595155715942,284.8189392089844,284.95001220703125,299.0867004394531,294.14031982421875,298.2071533203125,297.5466613769531,284.83642578125,1.0,0.3001531660556793,0.7510343194007874,0.7510343194007874,1.0,1.0,-1.5732353925704956,0.6738544702529907,0.8993809223175049,0.3090211153030395,0.7811263203620911,0.7811263203620911,0.0,42.93179321289063,58.0,31411.056640625,0.0,335.92498779296875,1.0,281.5575866699219,283.74835205078125,297.1978759765625,299.3605041503906,293.1499938964844,293.1499938964844,281.8500061035156,46629.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861857175827026,1.0,0.0,0.0,3.405986785888672,3.406010389328003,7.740682121948339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2744140625,0.0,1352.471923828125,1895.4371337890625,0.0,1503.4852294921875,0.8606672286987305,1.0,0.0,3.0,1.0,0.0
17914440,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9990000128746032,0.4309807419776916,0.2976126968860626,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8416704535484314,0.1975980699062347,0.1875160187482834,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8737375736236572,0.2214197367429733,0.1552614718675613,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8154551982879639,0.1784593164920807,0.1694759279489517,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.6976274847984314,0.1107672005891799,0.5009595155715942,284.8189392089844,284.95001220703125,299.0867004394531,294.14031982421875,298.2071533203125,297.5466613769531,284.83642578125,1.0,0.3001531660556793,0.7510343194007874,0.7510343194007874,1.0,1.0,-1.5732353925704956,0.6738544702529907,0.8993809223175049,0.3090211153030395,0.7811263203620911,0.7811263203620911,0.0,42.93179321289063,58.0,31411.056640625,0.0,335.92498779296875,1.0,281.5575866699219,283.74835205078125,297.1978759765625,299.3605041503906,293.1499938964844,293.1499938964844,281.8500061035156,46629.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861857175827026,1.0,0.0,0.0,3.405986785888672,3.406010389328003,7.740682121948339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2744140625,0.0,1352.471923828125,1895.4371337890625,0.0,1503.4852294921875,0.8606672286987305,1.0,0.0,3.0,1.0,0.0
17914500,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.4338730871677398,0.3026199340820312,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8388195633888245,0.1989160329103469,0.1886293590068817,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8698649406433105,0.2223827093839645,0.1558041870594024,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8126871585845947,0.1796760857105255,0.1705110520124435,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6953014135360718,0.1116495281457901,0.5046234726905823,285.0057678222656,284.95001220703125,299.10595703125,294.1320495605469,298.2140197753906,297.5432434082031,285.0277099609375,1.0,0.3032222986221313,0.7514037489891052,0.7514037489891052,1.0,1.0,-1.5868752002716064,0.680229902267456,0.9066452980041504,0.3125689625740051,0.8910790085792542,0.8910790085792542,0.0,44.08574295043945,58.0,31128.5234375,0.0,345.8387145996094,1.0,281.7956237792969,283.93865966796875,297.0916442871094,299.1271057128906,293.1499938964844,293.1499938964844,281.8500061035156,36157.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769120097160339,1.0,0.0,0.0,3.448526620864868,3.4485487937927246,7.935247481327679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.7783203125,0.0,1321.47021484375,1895.4371337890625,0.0,1433.52978515625,0.8644474744796753,1.0,0.0,3.0,1.0,0.0
17914560,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.4370909929275512,0.3070968985557556,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.836909830570221,0.2004590034484863,0.1900344341993332,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8670997023582458,0.2236083894968032,0.1566128581762313,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8108117580413818,0.1810966432094574,0.1718088984489441,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6938788294792175,0.1126918867230415,0.5091498494148254,285.05145263671875,284.95001220703125,299.1247253417969,294.1235046386719,298.2217712402344,297.54168701171875,285.0506286621094,1.0,0.3063958287239074,0.7516248226165771,0.7516248226165771,1.0,1.0,-1.6018991470336914,0.6872278451919556,0.9146712422370912,0.3164438605308532,0.9515926837921144,0.9515926837921144,0.0,45.18770980834961,61.0,31498.658203125,0.0,356.47607421875,1.0,281.841064453125,283.9407043457031,297.0855407714844,299.1683654785156,293.1499938964844,293.1499938964844,281.54998779296875,31765.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672685980796814,1.0,0.0,0.0,3.5874340534210205,3.587456703186035,8.587388720115996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.75341796875,0.0,1433.5318603515625,1895.4371337890625,0.0,1402.2259521484375,0.8884907960891724,1.0,0.0,3.0,1.0,0.0
17914620,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.4421857893466949,0.3167449831962585,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8325543999671936,0.2031235992908477,0.1927563846111297,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8609102964401245,0.2254398614168167,0.1580860912799835,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8063974380493164,0.1835521459579467,0.1743237525224685,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6906291246414185,0.1145718023180961,0.5182695984840393,284.885009765625,284.95001220703125,299.16082763671875,294.10552978515625,298.2339782714844,297.53387451171875,284.8920593261719,1.0,0.312960684299469,0.7520670294761658,0.7520670294761658,1.0,1.0,-1.6324875354766846,0.7014954090118408,0.9309921264648438,0.3243498206138611,0.8362411856651306,0.8362411856651306,0.0,47.57830810546875,64.0,32494.095703125,0.0,379.09857177734375,1.0,281.5575256347656,283.7680969238281,297.16192626953125,299.3666687011719,293.1499938964844,293.1499938964844,281.8500061035156,39431.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888777613639832,1.0,0.0,0.0,3.504146337509156,3.5041697025299072,8.193280223167676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.91064453125,0.0,1401.5234375,1895.4371337890625,0.0,1524.1082763671875,0.8750097155570984,1.0,0.0,3.0,1.0,0.0
17914680,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.4421857893466949,0.3167449831962585,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8325543999671936,0.2031235992908477,0.1927563846111297,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8609102964401245,0.2254398614168167,0.1580860912799835,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8063974380493164,0.1835521459579467,0.1743237525224685,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6906291246414185,0.1145718023180961,0.5182695984840393,284.885009765625,284.95001220703125,299.16082763671875,294.10552978515625,298.2339782714844,297.53387451171875,284.8920593261719,1.0,0.312960684299469,0.7520670294761658,0.7520670294761658,1.0,1.0,-1.6324875354766846,0.7014954090118408,0.9309921264648438,0.3243498206138611,0.8362411856651306,0.8362411856651306,0.0,47.57830810546875,64.0,32494.095703125,0.0,379.09857177734375,1.0,281.5575256347656,283.7680969238281,297.16192626953125,299.3666687011719,293.1499938964844,293.1499938964844,281.8500061035156,39431.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888777613639832,1.0,0.0,0.0,3.504146337509156,3.5041697025299072,8.193280223167676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.91064453125,0.0,1401.5234375,1895.4371337890625,0.0,1524.1082763671875,0.8750097155570984,1.0,0.0,3.0,1.0,0.0
17914740,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.4478244483470917,0.3266676068305969,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8283451199531555,0.2062460929155349,0.1955797374248504,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8549345135688782,0.2278041839599609,0.1596122086048126,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8019812107086182,0.186410367488861,0.1769196093082428,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.6874537467956543,0.116712249815464,0.5276381373405457,285.0874938964844,284.95001220703125,299.1952209472656,294.08660888671875,298.2469787597656,297.5284729003906,285.08697509765625,1.0,0.3197301626205444,0.7525092363357544,0.7525092363357544,1.0,1.0,-1.663985013961792,0.71623694896698,0.947748064994812,0.3324512243270874,1.0,1.0,0.0,50.10763549804688,67.0,32534.33984375,0.0,403.3909301757813,1.0,281.84130859375,283.9471435546875,297.0726013183594,299.2158508300781,293.1499938964844,293.1499938964844,281.54998779296875,30864.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811522245407104,1.0,0.0,0.0,3.693984270095825,3.694007635116577,9.10507139906258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.52294921875,0.0,1543.770751953125,1895.4371337890625,0.0,1465.303466796875,0.9115107655525208,1.0,0.0,3.0,1.0,0.0
17914800,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.4478244483470917,0.3266676068305969,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8283451199531555,0.2062460929155349,0.1955797374248504,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8549345135688782,0.2278041839599609,0.1596122086048126,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8019812107086182,0.186410367488861,0.1769196093082428,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.6874537467956543,0.116712249815464,0.5276381373405457,285.0874938964844,284.95001220703125,299.1952209472656,294.08660888671875,298.2469787597656,297.5284729003906,285.08697509765625,1.0,0.3197301626205444,0.7525092363357544,0.7525092363357544,1.0,1.0,-1.663985013961792,0.71623694896698,0.947748064994812,0.3324512243270874,1.0,1.0,0.0,50.10763549804688,67.0,32534.33984375,0.0,403.3909301757813,1.0,281.84130859375,283.9471435546875,297.0726013183594,299.2158508300781,293.1499938964844,293.1499938964844,281.54998779296875,30864.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811522245407104,1.0,0.0,0.0,3.693984270095825,3.694007635116577,9.10507139906258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.52294921875,0.0,1543.770751953125,1895.4371337890625,0.0,1465.303466796875,0.9115107655525208,1.0,0.0,3.0,1.0,0.0
17914860,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.4523309171199798,0.3367105424404144,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8244026899337769,0.2091163098812103,0.1985208541154861,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8492996692657471,0.2297633439302444,0.1611923575401306,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7978243827819824,0.1890315562486648,0.1796156466007232,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.684607207775116,0.1187454760074615,0.5375626683235168,284.8978576660156,284.95001220703125,299.2281494140625,294.0668640136719,298.2568359375,297.5187683105469,284.90020751953125,1.0,0.3266955018043518,0.7526401877403259,0.7526401877403259,1.0,1.0,-1.6966246366500854,0.7314873337745667,0.9651373028755188,0.3407979607582092,0.8976411819458008,0.8976411819458008,0.0,52.75761795043945,70.0,33778.1484375,0.0,429.52825927734375,1.0,281.5574951171875,283.73663330078125,297.1391296386719,299.4222717285156,293.1499938964844,293.1499938964844,281.25,36767.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006701827049255,1.0,0.0,0.0,3.7024717330932617,3.702496290206909,9.1469598828553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.87451171875,0.0,1598.15869140625,1895.4371337890625,0.0,1616.0460205078125,0.9168792366981506,1.0,0.0,3.0,1.0,0.0
17914920,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.4523309171199798,0.3367105424404144,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8244026899337769,0.2091163098812103,0.1985208541154861,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8492996692657471,0.2297633439302444,0.1611923575401306,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7978243827819824,0.1890315562486648,0.1796156466007232,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.684607207775116,0.1187454760074615,0.5375626683235168,284.8978576660156,284.95001220703125,299.2281494140625,294.0668640136719,298.2568359375,297.5187683105469,284.90020751953125,1.0,0.3266955018043518,0.7526401877403259,0.7526401877403259,1.0,1.0,-1.6966246366500854,0.7314873337745667,0.9651373028755188,0.3407979607582092,0.8976411819458008,0.8976411819458008,0.0,52.75761795043945,70.0,33778.1484375,0.0,429.52825927734375,1.0,281.5574951171875,283.73663330078125,297.1391296386719,299.4222717285156,293.1499938964844,293.1499938964844,281.25,36767.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006701827049255,1.0,0.0,0.0,3.7024717330932617,3.702496290206909,9.1469598828553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.87451171875,0.0,1598.15869140625,1895.4371337890625,0.0,1616.0460205078125,0.9168792366981506,1.0,0.0,3.0,1.0,0.0
17914980,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.4557569324970245,0.3478951752185821,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8193135261535645,0.2117518633604049,0.2010888159275055,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8424814343452454,0.2313964217901229,0.1623920351266861,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7924383878707886,0.1914164125919342,0.181955486536026,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6805501580238342,0.1205643117427825,0.5462177991867065,284.8471984863281,284.95001220703125,299.25982666015625,294.0465393066406,298.2626953125,297.5028686523437,284.8625793457031,1.0,0.3336856365203857,0.7527710795402527,0.7527710795402527,1.0,1.0,-1.7277783155441284,0.7460872530937195,0.9816910624504088,0.3487347364425659,0.7853363156318665,0.7853363156318665,0.0,55.68464279174805,73.0,34322.421875,0.0,456.49603271484375,1.0,281.2584228515625,283.701416015625,297.1042785644531,299.43914794921875,293.1499938964844,293.1499938964844,281.54998779296875,44897.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163891792297363,1.0,0.0,0.0,3.343008041381836,3.3430306911468506,7.457068704752601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.85693359375,0.0,1278.669189453125,1895.4371337890625,0.0,1742.415771484375,0.8461544513702393,1.0,0.0,3.0,1.0,0.0
17915040,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.4557569324970245,0.3478951752185821,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8193135261535645,0.2117518633604049,0.2010888159275055,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8424814343452454,0.2313964217901229,0.1623920351266861,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7924383878707886,0.1914164125919342,0.181955486536026,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6805501580238342,0.1205643117427825,0.5462177991867065,284.8471984863281,284.95001220703125,299.25982666015625,294.0465393066406,298.2626953125,297.5028686523437,284.8625793457031,1.0,0.3336856365203857,0.7527710795402527,0.7527710795402527,1.0,1.0,-1.7277783155441284,0.7460872530937195,0.9816910624504088,0.3487347364425659,0.7853363156318665,0.7853363156318665,0.0,55.68464279174805,73.0,34322.421875,0.0,456.49603271484375,1.0,281.2584228515625,283.701416015625,297.1042785644531,299.43914794921875,293.1499938964844,293.1499938964844,281.54998779296875,44897.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163891792297363,1.0,0.0,0.0,3.343008041381836,3.3430306911468506,7.457068704752601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.85693359375,0.0,1278.669189453125,1895.4371337890625,0.0,1742.415771484375,0.8461544513702393,1.0,0.0,3.0,1.0,0.0
17915100,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.4580959677696228,0.3531705439090729,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8172720670700073,0.2134065181016922,0.2025284320116043,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8396880030632019,0.2326219975948333,0.16312937438488,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7902855277061462,0.1929037570953369,0.1832561492919922,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6789599061012268,0.1216574311256408,0.5508596301078796,285.0173645019531,284.95001220703125,299.2752380371094,294.03619384765625,298.2676086425781,297.49859619140625,285.03424072265625,1.0,0.3371971547603607,0.7528365850448608,0.7528365850448608,1.0,1.0,-1.7438597679138184,0.753641664981842,0.9902180433273317,0.3528119623661041,0.8914192318916321,0.8914192318916321,0.0,57.12498092651367,73.0,34086.95703125,0.0,470.5525207519531,1.0,281.4945373535156,283.86944580078125,297.0029296875,299.2133483886719,293.1499938964844,293.1499938964844,281.54998779296875,35087.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081853747367859,1.0,0.0,0.0,3.4117252826690674,3.4117467403411865,7.766786893625977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.26025390625,0.0,1277.4969482421875,1895.4371337890625,0.0,1675.9398193359375,0.8549491167068481,1.0,0.0,3.0,1.0,0.0
17915160,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.4607853591442108,0.3578281700611114,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8160651922225952,0.2152608036994934,0.2042451053857803,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8378159999847412,0.234071210026741,0.1641110777854919,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7890142798423767,0.1945698410272598,0.1848036050796508,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6781851649284363,0.1228963285684585,0.556331217288971,285.050048828125,284.95001220703125,299.2904052734375,294.0257568359375,298.274169921875,297.4974060058594,285.0487060546875,1.0,0.3407556414604187,0.7527704238891602,0.7527704238891602,1.0,1.0,-1.7611186504364014,0.7617311477661133,0.9993874430656432,0.3571656346321106,0.9443825483322144,0.9443825483322144,0.0,58.48019409179688,76.0,34500.2578125,0.0,485.3260192871094,1.0,281.540771484375,283.8658752441406,296.9962463378906,299.2571105957031,293.1499938964844,293.1499938964844,281.25,31438.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70491623878479,1.0,0.0,0.0,3.5488498210906982,3.5488719940185547,8.403661126976658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.91552734375,0.0,1390.3333740234375,1895.4371337890625,0.0,1649.7650146484375,0.8794431686401367,1.0,0.0,3.0,1.0,0.0
17915220,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.4647437632083893,0.3675673604011535,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8132298588752747,0.2185087502002716,0.2075343132019043,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8336061835289001,0.236318290233612,0.1658835411071777,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7860506772994995,0.1974737644195556,0.1877606362104416,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6763641834259033,0.1251368224620819,0.5671527981758118,284.89532470703125,284.95001220703125,299.3201599121094,294.00469970703125,298.2830810546875,297.4881896972656,284.9022216796875,1.0,0.3479271233081817,0.7526381611824036,0.7526381611824036,1.0,1.0,-1.795434832572937,0.7778332829475403,1.017601490020752,0.3658390045166015,0.8367383480072021,0.8367383480072021,0.0,61.33054733276367,79.0,35574.359375,0.0,515.9467163085938,1.0,281.25799560546875,283.7025451660156,297.0618591308594,299.45098876953125,293.1499938964844,293.1499938964844,281.54998779296875,38931.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211682200431824,1.0,0.0,0.0,3.470799207687378,3.470822095870972,8.038079499783635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.64013671875,0.0,1363.647705078125,1895.4371337890625,0.0,1781.643798828125,0.8675431609153748,1.0,0.0,3.0,1.0,0.0
17915280,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.4647437632083893,0.3675673604011535,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8132298588752747,0.2185087502002716,0.2075343132019043,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8336061835289001,0.236318290233612,0.1658835411071777,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7860506772994995,0.1974737644195556,0.1877606362104416,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6763641834259033,0.1251368224620819,0.5671527981758118,284.89532470703125,284.95001220703125,299.3201599121094,294.00469970703125,298.2830810546875,297.4881896972656,284.9022216796875,1.0,0.3479271233081817,0.7526381611824036,0.7526381611824036,1.0,1.0,-1.795434832572937,0.7778332829475403,1.017601490020752,0.3658390045166015,0.8367383480072021,0.8367383480072021,0.0,61.33054733276367,79.0,35574.359375,0.0,515.9467163085938,1.0,281.25799560546875,283.7025451660156,297.0618591308594,299.45098876953125,293.1499938964844,293.1499938964844,281.54998779296875,38931.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211682200431824,1.0,0.0,0.0,3.470799207687378,3.470822095870972,8.038079499783635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.64013671875,0.0,1363.647705078125,1895.4371337890625,0.0,1781.643798828125,0.8675431609153748,1.0,0.0,3.0,1.0,0.0
17915340,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.4695203304290771,0.3771064281463623,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8107603788375854,0.2222360670566558,0.2109357118606567,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8298253417015076,0.2391148060560226,0.167720153927803,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7834835648536682,0.2007936686277389,0.1908007711172104,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6748716235160828,0.1276562362909317,0.5782477855682373,285.0831604003906,284.95001220703125,299.3492431640625,293.9835510253906,298.29522705078125,297.48492431640625,285.0816345214844,1.0,0.3551264703273773,0.752505898475647,0.752505898475647,1.0,1.0,-1.8301490545272827,0.7941666841506958,1.035982370376587,0.3745753467082977,1.0,1.0,0.0,64.21709442138672,82.0,35686.640625,0.0,548.0071411132812,1.0,281.54205322265625,283.86602783203125,296.9734802246094,299.30377197265625,293.1499938964844,293.1499938964844,281.25,30597.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145570516586304,1.0,0.0,0.0,3.673141241073608,3.673164367675781,9.002611705000163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.3271484375,0.0,1518.384521484375,1895.4371337890625,0.0,1727.473388671875,0.9068058729171752,1.0,0.0,3.0,1.0,0.0
17915400,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.4695203304290771,0.3771064281463623,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8107603788375854,0.2222360670566558,0.2109357118606567,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8298253417015076,0.2391148060560226,0.167720153927803,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7834835648536682,0.2007936686277389,0.1908007711172104,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6748716235160828,0.1276562362909317,0.5782477855682373,285.0831604003906,284.95001220703125,299.3492431640625,293.9835510253906,298.29522705078125,297.48492431640625,285.0816345214844,1.0,0.3551264703273773,0.752505898475647,0.752505898475647,1.0,1.0,-1.8301490545272827,0.7941666841506958,1.035982370376587,0.3745753467082977,1.0,1.0,0.0,64.21709442138672,82.0,35686.640625,0.0,548.0071411132812,1.0,281.54205322265625,283.86602783203125,296.9734802246094,299.30377197265625,293.1499938964844,293.1499938964844,281.25,30597.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145570516586304,1.0,0.0,0.0,3.673141241073608,3.673164367675781,9.002611705000163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.3271484375,0.0,1518.384521484375,1895.4371337890625,0.0,1727.473388671875,0.9068058729171752,1.0,0.0,3.0,1.0,0.0
