time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915460,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.4730777442455292,0.3865428864955902,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.808515191078186,0.2256485819816589,0.214405208826065,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8262879252433777,0.2414449900388717,0.169568732380867,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7811746001243591,0.2038159370422363,0.1938925981521606,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6736800670623779,0.1300276517868042,0.5897578001022339,284.8985290527344,284.95001220703125,299.3778991699219,293.96246337890625,298.30377197265625,297.475830078125,284.9015197753906,1.0,0.3623801171779632,0.7520971894264221,0.7520971894264221,1.0,1.0,-1.865400075912476,0.8107187151908875,1.054681420326233,0.3834239244461059,0.8921839594841003,0.8921839594841003,0.0,67.16531372070312,70.0,36994.4609375,0.0,581.7376708984375,1.0,281.2574768066406,283.6615600585937,297.03289794921875,299.50860595703125,293.1499938964844,293.1499938964844,281.54998779296875,36839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335981726646423,1.0,0.0,0.0,3.674901008605957,3.674925565719605,9.011241104417422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.00244140625,0.0,1567.3702392578125,1895.4371337890625,0.0,1885.3140869140625,0.9109955430030824,1.0,0.0,3.0,1.0,0.0
17915520,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.4730777442455292,0.3865428864955902,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.808515191078186,0.2256485819816589,0.214405208826065,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8262879252433777,0.2414449900388717,0.169568732380867,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7811746001243591,0.2038159370422363,0.1938925981521606,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6736800670623779,0.1300276517868042,0.5897578001022339,284.8985290527344,284.95001220703125,299.3778991699219,293.96246337890625,298.30377197265625,297.475830078125,284.9015197753906,1.0,0.3623801171779632,0.7520971894264221,0.7520971894264221,1.0,1.0,-1.865400075912476,0.8107187151908875,1.054681420326233,0.3834239244461059,0.8921839594841003,0.8921839594841003,0.0,67.16531372070312,70.0,36994.4609375,0.0,581.7376708984375,1.0,281.2574768066406,283.6615600585937,297.03289794921875,299.50860595703125,293.1499938964844,293.1499938964844,281.54998779296875,36839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335981726646423,1.0,0.0,0.0,3.674901008605957,3.674925565719605,9.011241104417422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.00244140625,0.0,1567.3702392578125,1895.4371337890625,0.0,1885.3140869140625,0.9109955430030824,1.0,0.0,3.0,1.0,0.0
17915580,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9990000128746032,0.478976845741272,0.3828012943267822,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8152256608009338,0.2294907867908477,0.2177943289279937,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8314676284790039,0.2442779690027237,0.1713392436504364,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7878872752189636,0.2072051614522934,0.1968787312507629,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6804105043411255,0.1326351463794708,0.6006755232810974,285.085693359375,284.95001220703125,299.40631103515625,293.941650390625,298.3201904296875,297.4815979003906,285.0858459472656,1.0,0.3637998402118683,0.7516884803771973,0.7516884803771973,1.0,1.0,-1.8838125467300413,0.8193192481994629,1.0644932985305786,0.38805091381073,1.0,1.0,0.0,66.74614715576172,73.0,36643.5859375,0.0,593.5227661132812,1.0,281.54327392578125,283.8428955078125,296.93389892578125,299.3327331542969,293.1499938964844,293.1499938964844,281.25,32656.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275924682617188,1.0,0.0,0.0,3.808072566986084,3.8080976009368896,9.676174386186176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.642578125,0.0,1690.1431884765625,1895.4371337890625,0.0,1834.9366455078125,0.93823903799057,1.0,0.0,3.0,1.0,0.0
17915640,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9990000128746032,0.478976845741272,0.3828012943267822,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8152256608009338,0.2294907867908477,0.2177943289279937,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8314676284790039,0.2442779690027237,0.1713392436504364,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7878872752189636,0.2072051614522934,0.1968787312507629,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6804105043411255,0.1326351463794708,0.6006755232810974,285.085693359375,284.95001220703125,299.40631103515625,293.941650390625,298.3201904296875,297.4815979003906,285.0858459472656,1.0,0.3637998402118683,0.7516884803771973,0.7516884803771973,1.0,1.0,-1.8838125467300413,0.8193192481994629,1.0644932985305786,0.38805091381073,1.0,1.0,0.0,66.74614715576172,73.0,36643.5859375,0.0,593.5227661132812,1.0,281.54327392578125,283.8428955078125,296.93389892578125,299.3327331542969,293.1499938964844,293.1499938964844,281.25,32656.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275924682617188,1.0,0.0,0.0,3.808072566986084,3.8080976009368896,9.676174386186176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.642578125,0.0,1690.1431884765625,1895.4371337890625,0.0,1834.9366455078125,0.93823903799057,1.0,0.0,3.0,1.0,0.0
17915700,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9990000128746032,0.4828371405601501,0.3809785842895508,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8186678886413574,0.2313953638076782,0.2196601182222366,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.83425372838974,0.2456438690423965,0.1723646521568298,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.791434645652771,0.2088831812143325,0.1985242068767547,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.6840308904647827,0.133984699845314,0.6068003177642822,284.94488525390625,284.95001220703125,299.4205017089844,293.9313659667969,298.3324279785156,297.4916687011719,284.9266662597656,1.0,0.3652189970016479,0.7514840960502625,0.7514840960502625,1.0,1.0,-1.8944190740585327,0.8243160843849182,1.0701030492782593,0.3905961513519287,0.966239333152771,0.966239333152771,0.0,66.58091735839844,73.0,37744.765625,0.0,600.6491088867188,1.0,281.2934875488281,283.6582946777344,296.9975280761719,299.5531005859375,293.1499938964844,293.1499938964844,281.25,33871.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380409240722656,1.0,0.0,0.0,3.844533443450928,3.844558954238892,9.86235363598098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.69921875,0.0,1743.7840576171875,1895.4371337890625,0.0,1922.91357421875,0.9468592405319214,1.0,0.0,3.0,1.0,0.0
17915760,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.4862391054630279,0.3807421624660492,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8207796812057495,0.2330955415964126,0.2213335782289505,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.835674524307251,0.2467439919710159,0.1731988489627838,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7936093807220459,0.2103698551654815,0.1999934762716293,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6864742040634155,0.1352199465036392,0.6125240921974182,284.8948669433594,284.95001220703125,299.4347229003906,293.9212341308594,298.3427429199219,297.498291015625,284.8970031738281,1.0,0.3668944239616394,0.7512784004211426,0.7512784004211426,1.0,1.0,-1.905783653259277,0.8296554684638977,1.0761282444000244,0.3934030830860138,0.9186511039733888,0.9186511039733888,0.0,66.7972640991211,76.0,37821.8984375,0.0,609.6331176757812,1.0,281.256103515625,283.6318359375,296.98211669921875,299.5116271972656,293.1499938964844,293.1499938964844,280.95001220703125,36996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443122267723083,1.0,0.0,0.0,3.8022499084472656,3.8022756576538086,9.646606713431538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.57373046875,0.0,1717.0067138671875,1895.4371337890625,0.0,1976.4495849609373,0.9395504593849182,1.0,0.0,3.0,1.0,0.0
17915820,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.4926064312458038,0.3825359940528869,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.823215126991272,0.2364432066679,0.2244970053434372,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8366761207580566,0.2488661706447601,0.1746823787689209,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.796058177947998,0.2132730931043625,0.2027473151683807,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.6896511316299438,0.1376324594020843,0.6234351396560669,284.84716796875,284.95001220703125,299.4633178710937,293.9013977050781,298.3611755371094,297.5074462890625,284.8596496582031,1.0,0.3709291219711303,0.7508670091629028,0.7508670091629028,1.0,1.0,-1.9299252033233645,0.8410083651542664,1.088916897773743,0.3993829786777496,0.8057299852371216,0.8057299852371216,0.0,67.78263092041016,79.0,38299.80078125,0.0,630.7537231445312,1.0,280.9575500488281,283.59161376953125,296.9458312988281,299.518798828125,293.1499938964844,293.1499938964844,281.25,44321.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570268511772156,1.0,0.0,0.0,3.462829828262329,3.46285367012024,8.001209153007949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.509765625,0.0,1393.8037109375,1895.4371337890625,0.0,2086.545654296875,0.8716707229614258,1.0,0.0,3.0,1.0,0.0
17915880,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.4926064312458038,0.3825359940528869,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.823215126991272,0.2364432066679,0.2244970053434372,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8366761207580566,0.2488661706447601,0.1746823787689209,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.796058177947998,0.2132730931043625,0.2027473151683807,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.6896511316299438,0.1376324594020843,0.6234351396560669,284.84716796875,284.95001220703125,299.4633178710937,293.9013977050781,298.3611755371094,297.5074462890625,284.8596496582031,1.0,0.3709291219711303,0.7508670091629028,0.7508670091629028,1.0,1.0,-1.9299252033233645,0.8410083651542664,1.088916897773743,0.3993829786777496,0.8057299852371216,0.8057299852371216,0.0,67.78263092041016,79.0,38299.80078125,0.0,630.7537231445312,1.0,280.9575500488281,283.59161376953125,296.9458312988281,299.518798828125,293.1499938964844,293.1499938964844,281.25,44321.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570268511772156,1.0,0.0,0.0,3.462829828262329,3.46285367012024,8.001209153007949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.509765625,0.0,1393.8037109375,1895.4371337890625,0.0,2086.545654296875,0.8716707229614258,1.0,0.0,3.0,1.0,0.0
17915940,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.5006247758865356,0.38478884100914,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8260311484336853,0.2407271713018417,0.2283120155334472,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8381982445716858,0.2520892322063446,0.1767327934503555,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.798902153968811,0.2170095741748809,0.2060719728469848,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6931973695755005,0.1406373530626297,0.636200487613678,285.0423278808594,284.95001220703125,299.4923095703125,293.88232421875,298.3851623535156,297.5256652832031,285.0417785644531,1.0,0.3758040964603424,0.7504556179046631,0.7504556179046631,1.0,1.0,-1.9589911699295044,0.8547034859657288,1.1042877435684204,0.4066261053085327,0.957984209060669,0.957984209060669,0.0,69.00509643554688,82.0,38330.4296875,0.0,656.9216918945312,1.0,281.24127197265625,283.7597351074219,296.8498840332031,299.33905029296875,293.1499938964844,293.1499938964844,280.95001220703125,32204.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450314164161682,1.0,0.0,0.0,3.638304471969605,3.638327836990357,8.832657840684988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.96142578125,0.0,1491.891357421875,1895.4371337890625,0.0,1982.6224365234373,0.9000038504600525,1.0,0.0,3.0,1.0,0.0
17916000,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.5006247758865356,0.38478884100914,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8260311484336853,0.2407271713018417,0.2283120155334472,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8381982445716858,0.2520892322063446,0.1767327934503555,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.798902153968811,0.2170095741748809,0.2060719728469848,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6931973695755005,0.1406373530626297,0.636200487613678,285.0423278808594,284.95001220703125,299.4923095703125,293.88232421875,298.3851623535156,297.5256652832031,285.0417785644531,1.0,0.3758040964603424,0.7504556179046631,0.7504556179046631,1.0,1.0,-1.9589911699295044,0.8547034859657288,1.1042877435684204,0.4066261053085327,0.957984209060669,0.957984209060669,0.0,69.00509643554688,82.0,38330.4296875,0.0,656.9216918945312,1.0,281.24127197265625,283.7597351074219,296.8498840332031,299.33905029296875,293.1499938964844,293.1499938964844,280.95001220703125,32204.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450314164161682,1.0,0.0,0.0,3.638304471969605,3.638327836990357,8.832657840684988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.96142578125,0.0,1491.891357421875,1895.4371337890625,0.0,1982.6224365234373,0.9000038504600525,1.0,0.0,3.0,1.0,0.0
17916060,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.507327675819397,0.3884352445602417,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8279795050621033,0.2446805834770202,0.2322304397821426,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8388033509254456,0.2548293471336365,0.1788178980350494,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.800824761390686,0.220440074801445,0.209488183259964,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6960464715957642,0.1435091346502304,0.6496757864952087,284.8979797363281,284.95001220703125,299.5219116210937,293.8641662597656,298.404052734375,297.53448486328125,284.9041748046875,1.0,0.3813772201538086,0.749894380569458,0.749894380569458,1.0,1.0,-1.990864396095276,0.869692862033844,1.1211715936660769,0.4146268963813782,0.8542765974998474,0.8542765974998474,0.0,70.63706970214844,85.0,39446.5078125,0.0,687.3934326171875,1.0,280.95721435546875,283.602783203125,296.91387939453125,299.5339050292969,293.1499938964844,293.1499938964844,281.25,38818.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596408724784851,1.0,0.0,0.0,3.5573463439941406,3.557369947433472,8.443949468528444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1474609375,0.0,1453.0616455078125,1895.4371337890625,0.0,2109.423828125,0.8867232203483582,1.0,0.0,3.0,1.0,0.0
17916120,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.507327675819397,0.3884352445602417,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8279795050621033,0.2446805834770202,0.2322304397821426,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8388033509254456,0.2548293471336365,0.1788178980350494,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.800824761390686,0.220440074801445,0.209488183259964,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6960464715957642,0.1435091346502304,0.6496757864952087,284.8979797363281,284.95001220703125,299.5219116210937,293.8641662597656,298.404052734375,297.53448486328125,284.9041748046875,1.0,0.3813772201538086,0.749894380569458,0.749894380569458,1.0,1.0,-1.990864396095276,0.869692862033844,1.1211715936660769,0.4146268963813782,0.8542765974998474,0.8542765974998474,0.0,70.63706970214844,85.0,39446.5078125,0.0,687.3934326171875,1.0,280.95721435546875,283.602783203125,296.91387939453125,299.5339050292969,293.1499938964844,293.1499938964844,281.25,38818.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596408724784851,1.0,0.0,0.0,3.5573463439941406,3.557369947433472,8.443949468528444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1474609375,0.0,1453.0616455078125,1895.4371337890625,0.0,2109.423828125,0.8867232203483582,1.0,0.0,3.0,1.0,0.0
17916180,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.514744222164154,0.3930485546588897,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8293887376785278,0.2491493821144104,0.23627869784832,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8388682007789612,0.2581522166728973,0.1809861809015274,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8021529912948608,0.2243183404207229,0.2130039483308792,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6983155012130737,0.1466746926307678,0.6634424924850464,285.0814514160156,284.95001220703125,299.55230712890625,293.8470764160156,298.4250183105469,297.5460510253906,285.0809631347656,1.0,0.3874387145042419,0.7493331432342529,0.7493331432342529,1.0,1.0,-2.0246214866638184,0.8855940699577332,1.13902747631073,0.4230958223342895,1.0,1.0,0.0,72.56503295898438,88.0,39487.16796875,0.0,721.302978515625,1.0,281.242431640625,283.7683410644531,296.8359069824219,299.3927917480469,293.1499938964844,293.1499938964844,280.95001220703125,31487.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528942227363586,1.0,0.0,0.0,3.7374911308288574,3.737515211105346,9.320809795099194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.80615234375,0.0,1598.1279296875,1895.4371337890625,0.0,2050.542236328125,0.921651005744934,1.0,0.0,3.0,1.0,0.0
17916240,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.514744222164154,0.3930485546588897,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8293887376785278,0.2491493821144104,0.23627869784832,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8388682007789612,0.2581522166728973,0.1809861809015274,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8021529912948608,0.2243183404207229,0.2130039483308792,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6983155012130737,0.1466746926307678,0.6634424924850464,285.0814514160156,284.95001220703125,299.55230712890625,293.8470764160156,298.4250183105469,297.5460510253906,285.0809631347656,1.0,0.3874387145042419,0.7493331432342529,0.7493331432342529,1.0,1.0,-2.0246214866638184,0.8855940699577332,1.13902747631073,0.4230958223342895,1.0,1.0,0.0,72.56503295898438,88.0,39487.16796875,0.0,721.302978515625,1.0,281.242431640625,283.7683410644531,296.8359069824219,299.3927917480469,293.1499938964844,293.1499938964844,280.95001220703125,31487.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528942227363586,1.0,0.0,0.0,3.7374911308288574,3.737515211105346,9.320809795099194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.80615234375,0.0,1598.1279296875,1895.4371337890625,0.0,2050.542236328125,0.921651005744934,1.0,0.0,3.0,1.0,0.0
17916300,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9990000128746032,0.5180598497390747,0.3954264521598816,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8301827311515808,0.2513006925582886,0.2384413331747055,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8390072584152222,0.2596867382526397,0.1821771562099456,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8029123544692993,0.2261808365583419,0.2148855626583099,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6995607018470764,0.1482288688421249,0.6708170771598816,284.94061279296875,284.95001220703125,299.5679016113281,293.8389892578125,298.43426513671875,297.5494079589844,284.9256591796875,1.0,0.390649676322937,0.7490525245666504,0.7490525245666504,1.0,1.0,-2.04262113571167,0.8940767645835876,1.148544430732727,0.4276439547538757,0.9464926719665528,0.9464926719665528,0.0,73.5871353149414,88.0,40728.00390625,0.0,739.7750854492188,1.0,280.9955444335937,283.5871276855469,296.9058532714844,299.6318054199219,293.1499938964844,293.1499938964844,280.95001220703125,33538.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636750340461731,1.0,0.0,0.0,3.781201124191284,3.781225919723511,9.540098062643665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.7158203125,0.0,1665.0152587890625,1895.4371337890625,0.0,2144.883544921875,0.9318177700042723,1.0,0.0,3.0,1.0,0.0
17916360,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.520780086517334,0.3985899984836578,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8302028775215149,0.2532351016998291,0.2403677254915237,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8383075594902039,0.2609532177448272,0.1831476837396621,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.802842915058136,0.2278398424386978,0.2165499776601791,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7000434994697571,0.1496291160583496,0.677501380443573,284.9054870605469,284.95001220703125,299.5837707519531,293.83123779296875,298.44110107421875,297.5483093261719,284.908447265625,1.0,0.3939127624034881,0.7485659718513489,0.7485659718513489,1.0,1.0,-2.059926748275757,0.9021860361099244,1.157740592956543,0.431974858045578,0.910231590270996,0.910231590270996,0.0,74.78487396240234,91.0,40908.3515625,0.0,758.561767578125,1.0,280.9565734863281,283.5691223144531,296.89605712890625,299.60455322265625,293.1499938964844,293.1499938964844,280.6499938964844,36657.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704874873161316,1.0,0.0,0.0,3.739522218704224,3.739547252655029,9.33094327137951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.79248046875,0.0,1640.1024169921875,1895.4371337890625,0.0,2205.16845703125,0.9254018664360046,1.0,0.0,3.0,1.0,0.0
17916420,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.5256819725036621,0.4058979153633117,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8294035196304321,0.2570423185825348,0.2440169751644134,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8360422253608704,0.2634108960628509,0.1849021166563034,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8017857074737549,0.2310786247253418,0.2196734845638275,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7000533938407898,0.1523138731718063,0.6899503469467163,284.8693542480469,284.95001220703125,299.6164245605469,293.8168029785156,298.4516906738281,297.5398864746094,284.8792419433594,1.0,0.4005432724952698,0.7475929260253906,0.7475929260253906,1.0,1.0,-2.0938949584960938,0.9181037545204164,1.1757912635803225,0.4404509663581848,0.8167551755905151,0.8167551755905151,0.0,77.4295883178711,94.0,41615.00390625,0.0,797.3064575195312,1.0,280.6579284667969,283.52691650390625,296.866943359375,299.6347045898437,293.1499938964844,293.1499938964844,280.95001220703125,42560.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841954231262207,1.0,0.0,0.0,3.4582631587982178,3.4582865238189697,7.980119107742212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.23046875,0.0,1376.64111328125,1895.4371337890625,0.0,2327.889404296875,0.8692864179611206,1.0,0.0,3.0,1.0,0.0
17916480,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.5256819725036621,0.4058979153633117,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8294035196304321,0.2570423185825348,0.2440169751644134,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8360422253608704,0.2634108960628509,0.1849021166563034,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8017857074737549,0.2310786247253418,0.2196734845638275,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7000533938407898,0.1523138731718063,0.6899503469467163,284.8693542480469,284.95001220703125,299.6164245605469,293.8168029785156,298.4516906738281,297.5398864746094,284.8792419433594,1.0,0.4005432724952698,0.7475929260253906,0.7475929260253906,1.0,1.0,-2.0938949584960938,0.9181037545204164,1.1757912635803225,0.4404509663581848,0.8167551755905151,0.8167551755905151,0.0,77.4295883178711,94.0,41615.00390625,0.0,797.3064575195312,1.0,280.6579284667969,283.52691650390625,296.866943359375,299.6347045898437,293.1499938964844,293.1499938964844,280.95001220703125,42560.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841954231262207,1.0,0.0,0.0,3.4582631587982178,3.4582865238189697,7.980119107742212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.23046875,0.0,1376.64111328125,1895.4371337890625,0.0,2327.889404296875,0.8692864179611206,1.0,0.0,3.0,1.0,0.0
17916540,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.5322702527046204,0.4121749997138977,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8299198150634766,0.2617615461349487,0.2482874393463134,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.835250973701477,0.2669259905815124,0.1871936917304992,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8021156191825867,0.2351291179656982,0.2233387380838394,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7012474536895752,0.1555538326501846,0.7040001749992371,285.0497436523437,284.95001220703125,299.6505432128906,293.803955078125,298.4713439941406,297.5461120605469,285.0485534667969,1.0,0.4073858559131622,0.7466198205947876,0.7466198205947876,1.0,1.0,-2.130587816238404,0.9353341460227966,1.1952537298202517,0.4495948851108551,0.9672272801399232,0.9672272801399232,0.0,79.94456481933594,97.0,41770.03125,0.0,839.1928100585938,1.0,280.9419250488281,283.6827087402344,296.7813720703125,299.4744873046875,293.1499938964844,293.1499938964844,280.6499938964844,31783.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745800614356995,1.0,0.0,0.0,3.64493179321289,3.644954919815064,8.864864753377333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.42578125,0.0,1496.0308837890625,1895.4371337890625,0.0,2241.616943359375,0.9011470675468444,1.0,0.0,3.0,1.0,0.0
17916600,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.5322702527046204,0.4121749997138977,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8299198150634766,0.2617615461349487,0.2482874393463134,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.835250973701477,0.2669259905815124,0.1871936917304992,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8021156191825867,0.2351291179656982,0.2233387380838394,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7012474536895752,0.1555538326501846,0.7040001749992371,285.0497436523437,284.95001220703125,299.6505432128906,293.803955078125,298.4713439941406,297.5461120605469,285.0485534667969,1.0,0.4073858559131622,0.7466198205947876,0.7466198205947876,1.0,1.0,-2.130587816238404,0.9353341460227966,1.1952537298202517,0.4495948851108551,0.9672272801399232,0.9672272801399232,0.0,79.94456481933594,97.0,41770.03125,0.0,839.1928100585938,1.0,280.9419250488281,283.6827087402344,296.7813720703125,299.4744873046875,293.1499938964844,293.1499938964844,280.6499938964844,31783.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745800614356995,1.0,0.0,0.0,3.64493179321289,3.644954919815064,8.864864753377333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.42578125,0.0,1496.0308837890625,1895.4371337890625,0.0,2241.616943359375,0.9011470675468444,1.0,0.0,3.0,1.0,0.0
17916660,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.5376033186912537,0.4187863767147064,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.830247700214386,0.2660731971263885,0.2525909543037414,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8342525362968445,0.2698929011821747,0.189469039440155,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8022525906562805,0.2388071417808532,0.2270342856645584,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.70233553647995,0.1585931628942489,0.7184348702430725,284.90643310546875,284.95001220703125,299.686279296875,293.7928161621094,298.4845275878906,297.53985595703125,284.91162109375,1.0,0.414425790309906,0.7453765273094177,0.7453765273094177,1.0,1.0,-2.168206214904785,0.9529365301132202,1.2152698040008545,0.4589546918869018,0.8681508898735046,0.8681508898735046,0.0,82.61405944824219,100.0,43069.92578125,0.0,883.8168334960938,1.0,280.6571350097656,283.5218811035156,296.8456115722656,299.6821594238281,293.1499938964844,293.1499938964844,280.95001220703125,37992.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896928787231445,1.0,0.0,0.0,3.5886101722717285,3.5886340141296387,8.593021334490913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.06298828125,0.0,1480.592041015625,1895.4371337890625,0.0,2377.58740234375,0.893085241317749,1.0,0.0,3.0,1.0,0.0
17916720,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.5376033186912537,0.4187863767147064,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.830247700214386,0.2660731971263885,0.2525909543037414,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8342525362968445,0.2698929011821747,0.189469039440155,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8022525906562805,0.2388071417808532,0.2270342856645584,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.70233553647995,0.1585931628942489,0.7184348702430725,284.90643310546875,284.95001220703125,299.686279296875,293.7928161621094,298.4845275878906,297.53985595703125,284.91162109375,1.0,0.414425790309906,0.7453765273094177,0.7453765273094177,1.0,1.0,-2.168206214904785,0.9529365301132202,1.2152698040008545,0.4589546918869018,0.8681508898735046,0.8681508898735046,0.0,82.61405944824219,100.0,43069.92578125,0.0,883.8168334960938,1.0,280.6571350097656,283.5218811035156,296.8456115722656,299.6821594238281,293.1499938964844,293.1499938964844,280.95001220703125,37992.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896928787231445,1.0,0.0,0.0,3.5886101722717285,3.5886340141296387,8.593021334490913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.06298828125,0.0,1480.592041015625,1895.4371337890625,0.0,2377.58740234375,0.893085241317749,1.0,0.0,3.0,1.0,0.0
17916780,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.5439004302024841,0.42537921667099,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8306914567947388,0.2709198296070099,0.257008820772171,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.833397388458252,0.2734595835208893,0.1918198764324188,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8024962544441223,0.2429482787847519,0.2308129966259002,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7034789323806763,0.1619447022676468,0.733113169670105,285.0831298828125,284.95001220703125,299.7239074707031,293.7835693359375,298.5043334960937,297.5436096191406,285.08319091796875,1.0,0.421561986207962,0.7441332936286926,0.7441332936286926,1.0,1.0,-2.206420660018921,0.9708372950553894,1.2355834245681765,0.4684096872806549,1.0,1.0,0.0,85.34086608886719,103.0,43141.4296875,0.0,930.6319580078124,1.0,280.9427185058594,283.6842041015625,296.77716064453125,299.5526733398437,293.1499938964844,293.1499938964844,280.6499938964844,31860.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784072756767273,1.0,0.0,0.0,3.761188268661499,3.761212587356568,9.439379482500954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.62939453125,0.0,1628.5087890625,1895.4371337890625,0.0,2326.782958984375,0.9270621538162231,1.0,0.0,3.0,1.0,0.0
17916840,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.5439004302024841,0.42537921667099,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8306914567947388,0.2709198296070099,0.257008820772171,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.833397388458252,0.2734595835208893,0.1918198764324188,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8024962544441223,0.2429482787847519,0.2308129966259002,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7034789323806763,0.1619447022676468,0.733113169670105,285.0831298828125,284.95001220703125,299.7239074707031,293.7835693359375,298.5043334960937,297.5436096191406,285.08319091796875,1.0,0.421561986207962,0.7441332936286926,0.7441332936286926,1.0,1.0,-2.206420660018921,0.9708372950553894,1.2355834245681765,0.4684096872806549,1.0,1.0,0.0,85.34086608886719,103.0,43141.4296875,0.0,930.6319580078124,1.0,280.9427185058594,283.6842041015625,296.77716064453125,299.5526733398437,293.1499938964844,293.1499938964844,280.6499938964844,31860.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784072756767273,1.0,0.0,0.0,3.761188268661499,3.761212587356568,9.439379482500954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.62939453125,0.0,1628.5087890625,1895.4371337890625,0.0,2326.782958984375,0.9270621538162231,1.0,0.0,3.0,1.0,0.0
17916900,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.5467077493667603,0.4284590482711792,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8311731815338135,0.2732488811016083,0.2593528032302856,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8332499265670776,0.2751089036464691,0.1930989772081375,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8028966188430786,0.2449331432580948,0.2328230440616607,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7043195366859436,0.1635829955339431,0.7409248352050781,284.9457092285156,284.95001220703125,299.74346923828125,293.7797241210937,298.5128479003906,297.5425720214844,284.9324035644531,1.0,0.4251952469348907,0.7435116171836853,0.7435116171836853,1.0,1.0,-2.226269483566284,0.9801381230354308,1.2461313009262085,0.4733439683914184,0.955891251564026,0.955891251564026,0.0,86.68934631347656,103.0,44482.26171875,0.0,955.2642822265624,1.0,280.6943664550781,283.5071105957031,296.8459167480469,299.7980041503906,293.1499938964844,293.1499938964844,280.6499938964844,33573.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944937944412231,1.0,0.0,0.0,3.802785634994507,3.802810668945313,9.649324965721462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.16357421875,0.0,1690.9737548828125,1895.4371337890625,0.0,2421.193603515625,0.9369506239891052,1.0,0.0,3.0,1.0,0.0
17916960,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.5489336848258972,0.4321792125701904,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8310168385505676,0.2753492891788482,0.2614464461803436,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8324178457260132,0.2764833271503448,0.1941518187522888,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8026143908500671,0.2467035800218582,0.2346035540103912,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7045354247093201,0.1650641709566116,0.7480080127716064,284.9137268066406,284.95001220703125,299.7635803222656,293.7763977050781,298.518310546875,297.5356750488281,284.9164123535156,1.0,0.4288109540939331,0.7427171468734741,0.7427171468734741,1.0,1.0,-2.2451648712158203,0.9889410734176636,1.2562239170074463,0.4779915511608124,0.9240966439247132,0.9240966439247132,0.0,88.18563079833984,106.0,44717.68359375,0.0,979.8904418945312,1.0,280.6563415527344,283.48797607421875,296.8389892578125,299.7752990722656,293.1499938964844,293.1499938964844,280.3500061035156,36276.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009788393974304,1.0,0.0,0.0,3.772138595581055,3.77216386795044,9.49442267028644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.95361328125,0.0,1675.4847412109375,1895.4371337890625,0.0,2480.377685546875,0.9325372576713562,1.0,0.0,3.0,1.0,0.0
17917020,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.552916407585144,0.4401852786540985,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.830159068107605,0.2794731855392456,0.265406459569931,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8301950097084045,0.2791407704353332,0.1960556209087371,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8014454245567322,0.250148206949234,0.2379349768161773,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7043316960334778,0.167912870645523,0.7612399458885193,284.87554931640625,284.95001220703125,299.8055419921875,293.7713928222656,298.5288391113281,297.519775390625,284.8833923339844,1.0,0.4359735250473022,0.7411282062530518,0.7411282062530518,1.0,1.0,-2.2817208766937256,1.0059548616409302,1.275765895843506,0.4869284629821777,0.8340237140655518,0.8340237140655518,0.0,91.32842254638672,109.0,45552.3828125,0.0,1029.5533447265625,1.0,280.35760498046875,283.4358215332031,296.8192443847656,299.82257080078125,293.1499938964844,293.1499938964844,280.6499938964844,41582.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140280246734619,1.0,0.0,0.0,3.530250072479248,3.530273914337158,8.315803938785393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.65185546875,0.0,1444.3773193359375,1895.4371337890625,0.0,2600.33544921875,0.8840729594230652,1.0,0.0,3.0,1.0,0.0
17917080,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.552916407585144,0.4401852786540985,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.830159068107605,0.2794731855392456,0.265406459569931,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8301950097084045,0.2791407704353332,0.1960556209087371,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8014454245567322,0.250148206949234,0.2379349768161773,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7043316960334778,0.167912870645523,0.7612399458885193,284.87554931640625,284.95001220703125,299.8055419921875,293.7713928222656,298.5288391113281,297.519775390625,284.8833923339844,1.0,0.4359735250473022,0.7411282062530518,0.7411282062530518,1.0,1.0,-2.2817208766937256,1.0059548616409302,1.275765895843506,0.4869284629821777,0.8340237140655518,0.8340237140655518,0.0,91.32842254638672,109.0,45552.3828125,0.0,1029.5533447265625,1.0,280.35760498046875,283.4358215332031,296.8192443847656,299.82257080078125,293.1499938964844,293.1499938964844,280.6499938964844,41582.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140280246734619,1.0,0.0,0.0,3.530250072479248,3.530273914337158,8.315803938785393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.65185546875,0.0,1444.3773193359375,1895.4371337890625,0.0,2600.33544921875,0.8840729594230652,1.0,0.0,3.0,1.0,0.0
17917140,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.5588383078575134,0.4466414153575897,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8308425545692444,0.2845549881458282,0.270013153553009,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8296449184417725,0.2828864157199859,0.1985072493553161,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8019024133682251,0.2544428706169128,0.2418267428874969,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7055377960205078,0.1713497638702392,0.7761651277542114,285.0512390136719,284.95001220703125,299.8500061035156,293.7687683105469,298.5518493652344,297.5239562988281,285.0503845214844,1.0,0.4431804418563843,0.7395392656326294,0.7395392656326294,1.0,1.0,-2.320554494857788,1.0240609645843506,1.296493649482727,0.496389627456665,0.9838379621505736,0.9838379621505736,0.0,94.18449401855467,112.0,45701.12109375,0.0,1081.978759765625,1.0,280.6425170898437,283.5924987792969,296.7492370605469,299.6777648925781,293.1499938964844,293.1499938964844,280.3500061035156,31983.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805249035358429,1.0,0.0,0.0,3.704704999923706,3.704728841781616,9.15799830636388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.50341796875,0.0,1564.382568359375,1895.4371337890625,0.0,2519.511962890625,0.9147217273712158,1.0,0.0,3.0,1.0,0.0
17917200,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.5588383078575134,0.4466414153575897,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8308425545692444,0.2845549881458282,0.270013153553009,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8296449184417725,0.2828864157199859,0.1985072493553161,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8019024133682251,0.2544428706169128,0.2418267428874969,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7055377960205078,0.1713497638702392,0.7761651277542114,285.0512390136719,284.95001220703125,299.8500061035156,293.7687683105469,298.5518493652344,297.5239562988281,285.0503845214844,1.0,0.4431804418563843,0.7395392656326294,0.7395392656326294,1.0,1.0,-2.320554494857788,1.0240609645843506,1.296493649482727,0.496389627456665,0.9838379621505736,0.9838379621505736,0.0,94.18449401855467,112.0,45701.12109375,0.0,1081.978759765625,1.0,280.6425170898437,283.5924987792969,296.7492370605469,299.6777648925781,293.1499938964844,293.1499938964844,280.3500061035156,31983.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805249035358429,1.0,0.0,0.0,3.704704999923706,3.704728841781616,9.15799830636388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.50341796875,0.0,1564.382568359375,1895.4371337890625,0.0,2519.511962890625,0.9147217273712158,1.0,0.0,3.0,1.0,0.0
17917260,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.5631473660469055,0.4537350237369537,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.830978274345398,0.2888473272323608,0.2744455933570862,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8285354375839233,0.2857178747653961,0.20079305768013,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.801764726638794,0.2579880952835083,0.2455443441867828,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7061640024185181,0.1742000877857208,0.7904828190803528,284.9095458984375,284.95001220703125,299.89678955078125,293.7682189941406,298.5674743652344,297.5135498046875,284.91375732421875,1.0,0.4504126310348511,0.7377126812934875,0.7377126812934875,1.0,1.0,-2.358814716339112,1.041804552078247,1.3170100450515747,0.5056895613670349,0.8871569037437439,0.8871569037437439,0.0,97.24422454833984,115.0,47120.484375,0.0,1136.1578369140625,1.0,280.35662841796875,283.4288024902344,296.818359375,299.89923095703125,293.1499938964844,293.1499938964844,280.6499938964844,37561.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196622729301453,1.0,0.0,0.0,3.662166357040405,3.6621906757354736,8.948895242610888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.38232421875,0.0,1558.46728515625,1895.4371337890625,0.0,2652.44091796875,0.909106433391571,1.0,0.0,3.0,1.0,0.0
