time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917320,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.5631473660469055,0.4537350237369537,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.830978274345398,0.2888473272323608,0.2744455933570862,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8285354375839233,0.2857178747653961,0.20079305768013,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.801764726638794,0.2579880952835083,0.2455443441867828,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7061640024185181,0.1742000877857208,0.7904828190803528,284.9095458984375,284.95001220703125,299.89678955078125,293.7682189941406,298.5674743652344,297.5135498046875,284.91375732421875,1.0,0.4504126310348511,0.7377126812934875,0.7377126812934875,1.0,1.0,-2.358814716339112,1.041804552078247,1.3170100450515747,0.5056895613670349,0.8871569037437439,0.8871569037437439,0.0,97.24422454833984,115.0,47120.484375,0.0,1136.1578369140625,1.0,280.35662841796875,283.4288024902344,296.818359375,299.89923095703125,293.1499938964844,293.1499938964844,280.6499938964844,37561.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196622729301453,1.0,0.0,0.0,3.662166357040405,3.6621906757354736,8.948895242610888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.38232421875,0.0,1558.46728515625,1895.4371337890625,0.0,2652.44091796875,0.909106433391571,1.0,0.0,3.0,1.0,0.0
17917380,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9990000128746032,0.5678019523620605,0.4618376195430755,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.830220103263855,0.2932238280773163,0.2785274982452392,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8265772461891174,0.2887207269668579,0.2028275281190872,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8005990982055664,0.2615311443805694,0.2488703578710556,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7055345773696899,0.1768358051776886,0.8025623559951782,285.0826110839844,284.95001220703125,299.945556640625,293.76934814453125,298.5868530273437,297.5082397460937,285.0835876464844,1.0,0.4574514925479889,0.7358861565589905,0.7358861565589905,1.0,1.0,-2.394402027130127,1.0582722425460815,1.3361297845840454,0.5142179727554321,1.0,1.0,0.0,100.54412841796876,103.0,47061.85546875,0.0,1189.82666015625,1.0,280.6428527832031,283.59429931640625,296.7629089355469,299.7769470214844,293.1499938964844,293.1499938964844,280.3500061035156,32729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141745328903198,1.0,0.0,0.0,3.8090975284576416,3.8091225624084473,9.681384653958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.142578125,0.0,1691.9447021484375,1895.4371337890625,0.0,2601.68798828125,0.938240110874176,1.0,0.0,3.0,1.0,0.0
17917440,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9990000128746032,0.5678019523620605,0.4618376195430755,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.830220103263855,0.2932238280773163,0.2785274982452392,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8265772461891174,0.2887207269668579,0.2028275281190872,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8005990982055664,0.2615311443805694,0.2488703578710556,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7055345773696899,0.1768358051776886,0.8025623559951782,285.0826110839844,284.95001220703125,299.945556640625,293.76934814453125,298.5868530273437,297.5082397460937,285.0835876464844,1.0,0.4574514925479889,0.7358861565589905,0.7358861565589905,1.0,1.0,-2.394402027130127,1.0582722425460815,1.3361297845840454,0.5142179727554321,1.0,1.0,0.0,100.54412841796876,103.0,47061.85546875,0.0,1189.82666015625,1.0,280.6428527832031,283.59429931640625,296.7629089355469,299.7769470214844,293.1499938964844,293.1499938964844,280.3500061035156,32729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141745328903198,1.0,0.0,0.0,3.8090975284576416,3.8091225624084473,9.681384653958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.142578125,0.0,1691.9447021484375,1895.4371337890625,0.0,2601.68798828125,0.938240110874176,1.0,0.0,3.0,1.0,0.0
17917500,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9990000128746032,0.5698509812355042,0.4611464142799377,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8324569463729858,0.2951756119728088,0.2805269658565521,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8282250165939331,0.2899632751941681,0.2038267701864242,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.802775502204895,0.2630747854709625,0.2504748106002807,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7076195478439331,0.1779529750347137,0.808117151260376,284.9436340332031,284.95001220703125,299.9706115722656,293.7704772949219,298.5951538085937,297.50311279296875,284.9308776855469,1.0,0.4586877524852752,0.7349728941917419,0.7349728941917419,1.0,1.0,-2.405791521072388,1.0634068250656128,1.3423845767974854,0.5169987678527832,0.9626449942588806,0.9626449942588806,0.0,100.71891021728516,103.0,48344.234375,0.0,1203.6856689453125,1.0,280.3934326171875,283.41754150390625,296.83056640625,300.02215576171875,293.1499938964844,293.1499938964844,280.3500061035156,33990.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236921429634094,1.0,0.0,0.0,3.843230962753296,3.84325647354126,9.855671123659704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0537109375,0.0,1743.1329345703125,1895.4371337890625,0.0,2689.807861328125,0.9465479254722596,1.0,0.0,3.0,1.0,0.0
17917560,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5720134377479553,0.4579910039901733,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.835743248462677,0.2968089580535888,0.2821486294269562,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8308636546134949,0.2908525466918945,0.2045151889324188,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8060324788093567,0.2643159627914428,0.2517242133617401,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7105818390846252,0.1788215488195419,0.8123114109039307,284.90478515625,284.95001220703125,299.99609375,293.7719421386719,298.6029968261719,297.4970703125,284.9061584472656,1.0,0.4587417840957641,0.7339868545532227,0.7339868545532227,1.0,1.0,-2.4113237857818604,1.0657397508621216,1.3455840349197388,0.5181746482849121,0.9244747161865234,0.9244747161865234,0.0,100.03616333007812,106.0,48370.39453125,0.0,1207.3050537109375,1.0,280.35614013671875,283.3926696777344,296.82489013671875,299.9910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36745.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290227651596069,1.0,0.0,0.0,3.8059682846069336,3.8059937953948975,9.665483275966835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.88427734375,0.0,1719.5263671875,1895.4371337890625,0.0,2739.3505859375,0.9403521418571472,1.0,0.0,3.0,1.0,0.0
17917620,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.5769054889678955,0.4581451714038849,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8383598327636719,0.2998953759670257,0.2850736081600189,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8321964144706726,0.2924602329730987,0.205640897154808,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8082811832427979,0.2665929496288299,0.2539004385471344,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7125576138496399,0.1803296506404876,0.8192989826202393,284.8713073730469,284.95001220703125,300.0482788085937,293.77593994140625,298.6222839355469,297.490234375,284.8775939941406,1.0,0.4614549875259399,0.7320148348808289,0.7320148348808289,1.0,1.0,-2.427374601364136,1.0728312730789185,1.3545432090759275,0.5215196013450623,0.8311431407928467,0.8311431407928467,0.0,100.5777816772461,109.0,48781.44921875,0.0,1228.3248291015625,1.0,280.0575256347656,283.3499755859375,296.8072509765625,300.0124206542969,293.1499938964844,293.1499938964844,280.3500061035156,42013.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385463356971741,1.0,0.0,0.0,3.535966634750366,3.5359907150268555,8.342757951140811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.47802734375,0.0,1453.55029296875,1895.4371337890625,0.0,2828.136474609375,0.8857219219207764,1.0,0.0,3.0,1.0,0.0
17917680,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.5769054889678955,0.4581451714038849,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8383598327636719,0.2998953759670257,0.2850736081600189,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8321964144706726,0.2924602329730987,0.205640897154808,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8082811832427979,0.2665929496288299,0.2539004385471344,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7125576138496399,0.1803296506404876,0.8192989826202393,284.8713073730469,284.95001220703125,300.0482788085937,293.77593994140625,298.6222839355469,297.490234375,284.8775939941406,1.0,0.4614549875259399,0.7320148348808289,0.7320148348808289,1.0,1.0,-2.427374601364136,1.0728312730789185,1.3545432090759275,0.5215196013450623,0.8311431407928467,0.8311431407928467,0.0,100.5777816772461,109.0,48781.44921875,0.0,1228.3248291015625,1.0,280.0575256347656,283.3499755859375,296.8072509765625,300.0124206542969,293.1499938964844,293.1499938964844,280.3500061035156,42013.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385463356971741,1.0,0.0,0.0,3.535966634750366,3.5359907150268555,8.342757951140811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.47802734375,0.0,1453.55029296875,1895.4371337890625,0.0,2828.136474609375,0.8857219219207764,1.0,0.0,3.0,1.0,0.0
17917740,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5834324359893799,0.4596272110939026,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.84075927734375,0.3038527071475982,0.2886044979095459,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8334397077560425,0.2950824201107025,0.2072973698377609,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8102319240570068,0.2696217596530914,0.256583422422409,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7141919732093811,0.1823173910379409,0.8276531100273132,285.0281677246094,284.95001220703125,300.1019287109375,293.7811584472656,298.6515197753906,297.4997253417969,285.0268249511719,1.0,0.4650436043739319,0.7300428152084351,0.7300428152084351,1.0,1.0,-2.448641538619995,1.0823893547058103,1.3662521839141846,0.5262120366096497,0.959559440612793,0.959559440612793,0.0,101.6527328491211,112.0,48609.5625,0.0,1258.0384521484375,1.0,280.3424377441406,283.4973449707031,296.7504577636719,299.85992431640625,293.1499938964844,293.1499938964844,280.04998779296875,32744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276692032814026,1.0,0.0,0.0,3.684468746185303,3.684492349624634,9.058223326974256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.6328125,0.0,1547.265380859375,1895.4371337890625,0.0,2726.759033203125,0.910605251789093,1.0,0.0,3.0,1.0,0.0
17917800,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5834324359893799,0.4596272110939026,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.84075927734375,0.3038527071475982,0.2886044979095459,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8334397077560425,0.2950824201107025,0.2072973698377609,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8102319240570068,0.2696217596530914,0.256583422422409,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7141919732093811,0.1823173910379409,0.8276531100273132,285.0281677246094,284.95001220703125,300.1019287109375,293.7811584472656,298.6515197753906,297.4997253417969,285.0268249511719,1.0,0.4650436043739319,0.7300428152084351,0.7300428152084351,1.0,1.0,-2.448641538619995,1.0823893547058103,1.3662521839141846,0.5262120366096497,0.959559440612793,0.959559440612793,0.0,101.6527328491211,112.0,48609.5625,0.0,1258.0384521484375,1.0,280.3424377441406,283.4973449707031,296.7504577636719,299.85992431640625,293.1499938964844,293.1499938964844,280.04998779296875,32744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276692032814026,1.0,0.0,0.0,3.684468746185303,3.684492349624634,9.058223326974256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.6328125,0.0,1547.265380859375,1895.4371337890625,0.0,2726.759033203125,0.910605251789093,1.0,0.0,3.0,1.0,0.0
17917860,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5881286263465881,0.4632316529750824,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8417969346046448,0.3072017729282379,0.2920058965682983,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8333367705345154,0.2970041632652282,0.2088402360677719,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8107939958572388,0.2720897495746612,0.2591429352760315,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7146223783493042,0.1839120686054229,0.835676372051239,284.9064025878906,284.95001220703125,300.15692138671875,293.7874755859375,298.67242431640625,297.4931640625,284.9106140136719,1.0,0.4692917466163635,0.7283967137336731,0.7283967137336731,1.0,1.0,-2.4716272354125977,1.0928394794464111,1.3787877559661863,0.5314850807189941,0.8642414212226868,0.8642414212226868,0.0,103.37532043457033,115.0,49646.484375,0.0,1293.0264892578125,1.0,280.0572509765625,283.3598327636719,296.8207092285156,300.0596923828125,293.1499938964844,293.1499938964844,280.3500061035156,38574.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386517763137817,1.0,0.0,0.0,3.5893685817718506,3.5893924236297607,8.596652492087742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.23779296875,0.0,1485.69775390625,1895.4371337890625,0.0,2829.12158203125,0.8940221071243286,1.0,0.0,3.0,1.0,0.0
17917920,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5881286263465881,0.4632316529750824,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8417969346046448,0.3072017729282379,0.2920058965682983,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8333367705345154,0.2970041632652282,0.2088402360677719,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8107939958572388,0.2720897495746612,0.2591429352760315,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7146223783493042,0.1839120686054229,0.835676372051239,284.9064025878906,284.95001220703125,300.15692138671875,293.7874755859375,298.67242431640625,297.4931640625,284.9106140136719,1.0,0.4692917466163635,0.7283967137336731,0.7283967137336731,1.0,1.0,-2.4716272354125977,1.0928394794464111,1.3787877559661863,0.5314850807189941,0.8642414212226868,0.8642414212226868,0.0,103.37532043457033,115.0,49646.484375,0.0,1293.0264892578125,1.0,280.0572509765625,283.3598327636719,296.8207092285156,300.0596923828125,293.1499938964844,293.1499938964844,280.3500061035156,38574.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386517763137817,1.0,0.0,0.0,3.5893685817718506,3.5893924236297607,8.596652492087742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.23779296875,0.0,1485.69775390625,1895.4371337890625,0.0,2829.12158203125,0.8940221071243286,1.0,0.0,3.0,1.0,0.0
17917980,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.5934012532234192,0.4678884446620941,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8422865867614746,0.3110371828079223,0.2954840064048767,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8327258229255676,0.2994765341281891,0.2104436308145523,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8107824921607971,0.2749578356742859,0.2617366909980774,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7144768238067627,0.1857286840677261,0.843552827835083,285.0531005859375,284.95001220703125,300.2130432128906,293.7947692871094,298.6978759765625,297.4935607910156,285.0514221191406,1.0,0.4739481508731842,0.7267505526542664,0.7267505526542664,1.0,1.0,-2.49590277671814,1.1039071083068848,1.3919956684112549,0.5370177626609802,1.0,1.0,0.0,105.4437026977539,118.0,49555.9765625,0.0,1331.6732177734375,1.0,280.3429870605469,283.4988708496094,296.77862548828125,299.9438781738281,293.1499938964844,293.1499938964844,280.04998779296875,31906.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313703536987305,1.0,0.0,0.0,3.75574803352356,3.755772352218628,9.412092367711012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.9892578125,0.0,1622.5140380859375,1895.4371337890625,0.0,2761.205810546875,0.9261111617088318,1.0,0.0,3.0,1.0,0.0
17918040,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.5934012532234192,0.4678884446620941,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8422865867614746,0.3110371828079223,0.2954840064048767,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8327258229255676,0.2994765341281891,0.2104436308145523,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8107824921607971,0.2749578356742859,0.2617366909980774,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7144768238067627,0.1857286840677261,0.843552827835083,285.0531005859375,284.95001220703125,300.2130432128906,293.7947692871094,298.6978759765625,297.4935607910156,285.0514221191406,1.0,0.4739481508731842,0.7267505526542664,0.7267505526542664,1.0,1.0,-2.49590277671814,1.1039071083068848,1.3919956684112549,0.5370177626609802,1.0,1.0,0.0,105.4437026977539,118.0,49555.9765625,0.0,1331.6732177734375,1.0,280.3429870605469,283.4988708496094,296.77862548828125,299.9438781738281,293.1499938964844,293.1499938964844,280.04998779296875,31906.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313703536987305,1.0,0.0,0.0,3.75574803352356,3.755772352218628,9.412092367711012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.9892578125,0.0,1622.5140380859375,1895.4371337890625,0.0,2761.205810546875,0.9261111617088318,1.0,0.0,3.0,1.0,0.0
17918100,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5953625440597534,0.4704620540142059,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8424382209777832,0.312734991312027,0.2972783148288727,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.832344651222229,0.3004606962203979,0.2112902253866195,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.810684323310852,0.2761914432048797,0.2630791068077087,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7143252491950989,0.1864984482526779,0.8476446270942688,284.906005859375,284.95001220703125,300.2414855957031,293.7987060546875,298.707763671875,297.48846435546875,284.89703369140625,1.0,0.476417601108551,0.7259275317192078,0.7259275317192078,1.0,1.0,-2.508697748184204,1.1097428798675537,1.3989548683166504,0.53997403383255,0.9180018901824952,0.9180018901824952,0.0,106.5771713256836,118.0,50764.109375,0.0,1352.498046875,1.0,280.095458984375,283.3236389160156,296.84967041015625,300.19049072265625,293.1499938964844,293.1499938964844,280.04998779296875,34979.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400583863258362,1.0,0.0,0.0,3.7737629413604736,3.7737879753112793,9.502600732957944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.7890625,0.0,1667.372314453125,1895.4371337890625,0.0,2842.2607421875,0.9305925965309144,1.0,0.0,3.0,1.0,0.0
17918160,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.5967144966125488,0.4739338159561157,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.841810941696167,0.3142033219337463,0.2987678349018097,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8311623930931091,0.3011830449104309,0.2118792533874511,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8098005652427673,0.2772066593170166,0.264142245054245,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7134593725204468,0.1870894283056259,0.8507641553878784,284.89923095703125,284.95001220703125,300.2701416015625,293.8028564453125,298.7146911621094,297.4779663085937,284.90264892578125,1.0,0.4788934588432312,0.724936306476593,0.724936306476593,1.0,1.0,-2.520392894744873,1.114997148513794,1.4053956270217896,0.5425927042961121,0.8946996927261353,0.8946996927261353,0.0,107.9325714111328,121.0,50808.1953125,0.0,1373.0712890625,1.0,280.0565795898437,283.326416015625,296.8468322753906,300.15869140625,293.1499938964844,293.1499938964844,280.3500061035156,37648.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444426655769348,1.0,0.0,0.0,3.7104105949401855,3.710435628890991,9.186228453472722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.51953125,0.0,1613.9609375,1895.4371337890625,0.0,2883.249755859375,0.9198251962661744,1.0,0.0,3.0,1.0,0.0
17918220,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.6007541418075562,0.4804215431213379,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8411368131637573,0.3178837895393371,0.3020907938480377,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8294302821159363,0.3034669160842895,0.2133428454399109,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8085815906524658,0.2798749804496765,0.2665429711341858,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.712134599685669,0.1886704713106155,0.857612669467926,285.06427001953125,284.95001220703125,300.3280944824219,293.8116760253906,298.737060546875,297.4715270996094,285.0650634765625,1.0,0.4839611053466797,0.7229538559913635,0.7229538559913635,1.0,1.0,-2.545048236846924,1.1261006593704224,1.4189475774765017,0.5480641722679138,1.0,1.0,0.0,110.57933044433594,124.0,50514.87890625,0.0,1416.0985107421875,1.0,280.3431396484375,283.4905700683594,296.7994689941406,300.0277404785156,293.1499938964844,293.1499938964844,280.04998779296875,33165.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378968834877014,1.0,0.0,0.0,3.8347747325897217,3.8348000049591056,9.812349617277505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5693359375,0.0,1726.340576171875,1895.4371337890625,0.0,2822.072021484375,0.9447363018989564,1.0,0.0,3.0,1.0,0.0
17918280,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.6007541418075562,0.4804215431213379,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8411368131637573,0.3178837895393371,0.3020907938480377,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8294302821159363,0.3034669160842895,0.2133428454399109,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8085815906524658,0.2798749804496765,0.2665429711341858,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.712134599685669,0.1886704713106155,0.857612669467926,285.06427001953125,284.95001220703125,300.3280944824219,293.8116760253906,298.737060546875,297.4715270996094,285.0650634765625,1.0,0.4839611053466797,0.7229538559913635,0.7229538559913635,1.0,1.0,-2.545048236846924,1.1261006593704224,1.4189475774765017,0.5480641722679138,1.0,1.0,0.0,110.57933044433594,124.0,50514.87890625,0.0,1416.0985107421875,1.0,280.3431396484375,283.4905700683594,296.7994689941406,300.0277404785156,293.1499938964844,293.1499938964844,280.04998779296875,33165.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378968834877014,1.0,0.0,0.0,3.8347747325897217,3.8348000049591056,9.812349617277505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5693359375,0.0,1726.340576171875,1895.4371337890625,0.0,2822.072021484375,0.9447363018989564,1.0,0.0,3.0,1.0,0.0
17918340,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.603126049041748,0.4875224232673645,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8400707244873047,0.3209837079048157,0.3053256869316101,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8273231983184814,0.3050911724567413,0.214730367064476,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8069454431533813,0.2820090353488922,0.2688522636890411,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7104222774505615,0.1898646354675293,0.8641210794448853,284.9045715332031,284.95001220703125,300.3866882324219,293.8210144042969,298.7525329589844,297.45245361328125,284.9071960449219,1.0,0.4891411662101745,0.720971405506134,0.720971405506134,1.0,1.0,-2.569731473922729,1.1371837854385376,1.432547688484192,0.553579568862915,0.9241244792938232,0.9241244792938232,0.0,113.44035339355467,127.0,51910.12890625,0.0,1460.8515625,1.0,280.05572509765625,283.3065795898437,296.86480712890625,300.2437744140625,293.1499938964844,293.1499938964844,279.75,37102.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506581783294678,1.0,0.0,0.0,3.813906192779541,3.813931941986084,9.705844377094763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.4189453125,0.0,1731.90185546875,1895.4371337890625,0.0,2941.43603515625,0.9425716996192932,1.0,0.0,3.0,1.0,0.0
17918400,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.603126049041748,0.4875224232673645,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8400707244873047,0.3209837079048157,0.3053256869316101,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8273231983184814,0.3050911724567413,0.214730367064476,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8069454431533813,0.2820090353488922,0.2688522636890411,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7104222774505615,0.1898646354675293,0.8641210794448853,284.9045715332031,284.95001220703125,300.3866882324219,293.8210144042969,298.7525329589844,297.45245361328125,284.9071960449219,1.0,0.4891411662101745,0.720971405506134,0.720971405506134,1.0,1.0,-2.569731473922729,1.1371837854385376,1.432547688484192,0.553579568862915,0.9241244792938232,0.9241244792938232,0.0,113.44035339355467,127.0,51910.12890625,0.0,1460.8515625,1.0,280.05572509765625,283.3065795898437,296.86480712890625,300.2437744140625,293.1499938964844,293.1499938964844,279.75,37102.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506581783294678,1.0,0.0,0.0,3.813906192779541,3.813931941986084,9.705844377094763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.4189453125,0.0,1731.90185546875,1895.4371337890625,0.0,2941.43603515625,0.9425716996192932,1.0,0.0,3.0,1.0,0.0
17918460,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6042409539222717,0.4960596263408661,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8377875089645386,0.3237226009368896,0.3079944550991058,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8239560723304749,0.3063074946403503,0.2156424820423126,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8039745688438416,0.2837707996368408,0.270615667104721,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7073811888694763,0.1907009929418563,0.8684655427932739,284.87994384765625,284.95001220703125,300.44580078125,293.830810546875,298.7639465332031,297.4259033203125,284.885009765625,1.0,0.4941883087158203,0.7188280820846558,0.7188280820846558,1.0,1.0,-2.5916314125061035,1.1468682289123535,1.44476318359375,0.5582826137542725,0.8413833379745483,0.8413833379745483,0.0,116.66519165039062,115.0,52457.46875,0.0,1504.2440185546875,1.0,279.7574157714844,283.26446533203125,296.8588562011719,300.2868347167969,293.1499938964844,293.1499938964844,280.04998779296875,41329.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593488335609436,1.0,0.0,0.0,3.570953130722046,3.5709774494171143,8.508669111506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.64111328125,0.0,1486.00390625,1895.4371337890625,0.0,3022.89794921875,0.8928120732307434,1.0,0.0,3.0,1.0,0.0
17918520,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6042409539222717,0.4960596263408661,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8377875089645386,0.3237226009368896,0.3079944550991058,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8239560723304749,0.3063074946403503,0.2156424820423126,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8039745688438416,0.2837707996368408,0.270615667104721,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7073811888694763,0.1907009929418563,0.8684655427932739,284.87994384765625,284.95001220703125,300.44580078125,293.830810546875,298.7639465332031,297.4259033203125,284.885009765625,1.0,0.4941883087158203,0.7188280820846558,0.7188280820846558,1.0,1.0,-2.5916314125061035,1.1468682289123535,1.44476318359375,0.5582826137542725,0.8413833379745483,0.8413833379745483,0.0,116.66519165039062,115.0,52457.46875,0.0,1504.2440185546875,1.0,279.7574157714844,283.26446533203125,296.8588562011719,300.2868347167969,293.1499938964844,293.1499938964844,280.04998779296875,41329.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593488335609436,1.0,0.0,0.0,3.570953130722046,3.5709774494171143,8.508669111506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.64111328125,0.0,1486.00390625,1895.4371337890625,0.0,3022.89794921875,0.8928120732307434,1.0,0.0,3.0,1.0,0.0
17918580,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6085700392723083,0.4907216131687164,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8433475494384766,0.3273410499095917,0.3111372888088226,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8283008933067322,0.3085119426250458,0.2169629782438278,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8090659379959106,0.2862894237041473,0.2727488279342651,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7114577293395996,0.1920352429151535,0.8735280632972717,285.0184326171875,284.95001220703125,300.5052795410156,293.8409118652344,298.7904968261719,297.4271545410156,285.016357421875,1.0,0.4938103854656219,0.7166847586631775,0.7166847586631775,1.0,1.0,-2.5992445945739746,1.1496893167495728,1.449555277824402,0.5595053434371948,0.957968533039093,0.957968533039093,0.0,115.3667984008789,118.0,52046.74609375,0.0,1508.758056640625,1.0,280.04266357421875,283.4007568359375,296.8124389648437,300.1390686035156,293.1499938964844,293.1499938964844,279.75,33113.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492815494537354,1.0,0.0,0.0,3.706873893737793,3.706897974014282,9.168724091068724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3291015625,0.0,1575.4334716796875,1895.4371337890625,0.0,2928.5419921875,0.9158214926719666,1.0,0.0,3.0,1.0,0.0
17918640,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6085700392723083,0.4907216131687164,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8433475494384766,0.3273410499095917,0.3111372888088226,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8283008933067322,0.3085119426250458,0.2169629782438278,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8090659379959106,0.2862894237041473,0.2727488279342651,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7114577293395996,0.1920352429151535,0.8735280632972717,285.0184326171875,284.95001220703125,300.5052795410156,293.8409118652344,298.7904968261719,297.4271545410156,285.016357421875,1.0,0.4938103854656219,0.7166847586631775,0.7166847586631775,1.0,1.0,-2.5992445945739746,1.1496893167495728,1.449555277824402,0.5595053434371948,0.957968533039093,0.957968533039093,0.0,115.3667984008789,118.0,52046.74609375,0.0,1508.758056640625,1.0,280.04266357421875,283.4007568359375,296.8124389648437,300.1390686035156,293.1499938964844,293.1499938964844,279.75,33113.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492815494537354,1.0,0.0,0.0,3.706873893737793,3.706897974014282,9.168724091068724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3291015625,0.0,1575.4334716796875,1895.4371337890625,0.0,2928.5419921875,0.9158214926719666,1.0,0.0,3.0,1.0,0.0
17918700,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.6111547350883484,0.4887670874595642,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8458245396614075,0.3289259076118469,0.3127683401107788,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8301684260368347,0.3093597292900085,0.2176711857318878,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.811223566532135,0.2873528301715851,0.2738715708255768,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7131855487823486,0.1926003992557525,0.8763757348060608,284.8798217773437,284.95001220703125,300.5350952148437,293.84600830078125,298.8049011230469,297.4298400878906,284.8736877441406,1.0,0.4944378137588501,0.715613067150116,0.715613067150116,1.0,1.0,-2.604468822479248,1.1518056392669678,1.4526631832122805,0.5602895021438599,0.8671414256095886,0.8671414256095886,0.0,114.96990203857422,118.0,52975.828125,0.0,1514.0706787109375,1.0,279.7962951660156,283.24188232421875,296.8803100585937,300.3681640625,293.1499938964844,293.1499938964844,279.75,37130.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85606849193573,1.0,0.0,0.0,3.683752059936523,3.683776617050171,9.054700740307452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.1884765625,0.0,1579.5816650390625,1895.4371337890625,0.0,2992.138916015625,0.911386787891388,1.0,0.0,3.0,1.0,0.0
17918760,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6133714914321899,0.4886229038238525,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8470883369445801,0.3303511142730713,0.3141407966613769,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.830823540687561,0.3100208640098572,0.2181599289178848,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8121591210365295,0.2882629334926605,0.274762362241745,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7138353586196899,0.1930539011955261,0.8785321116447449,284.9019775390625,284.95001220703125,300.5649108886719,293.8511657714844,298.8172607421875,297.4287109375,284.90606689453125,1.0,0.4953122437000274,0.7146186232566833,0.7146186232566833,1.0,1.0,-2.61019253730774,1.1541649103164673,1.4560277462005615,0.5613045692443848,0.8596721291542053,0.8596721291542053,0.0,115.12051391601562,121.0,52809.53515625,0.0,1522.510498046875,1.0,279.7572326660156,283.2723693847656,296.8763122558594,300.316162109375,293.1499938964844,293.1499938964844,280.04998779296875,39075.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584535121917725,1.0,0.0,0.0,3.587195873260498,3.587219953536988,8.586249009567837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.48388671875,0.0,1487.0245361328125,1895.4371337890625,0.0,3014.501953125,0.8939611315727234,1.0,0.0,3.0,1.0,0.0
17918820,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.6190469264984131,0.4892536699771881,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8494923114776611,0.3339473307132721,0.3173369765281677,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8320639133453369,0.3121536672115326,0.2194917798042297,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8138703107833862,0.2907219231128692,0.2769169807434082,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7149986624717712,0.1944072842597961,0.8840422034263611,285.0372009277344,284.95001220703125,300.62457275390625,293.8614501953125,298.84912109375,297.4388732910156,285.03533935546875,1.0,0.497848778963089,0.7126297354698181,0.7126297354698181,1.0,1.0,-2.6255953311920166,1.1607645750045776,1.464830756187439,0.5642791390419006,0.9862963557243348,0.9862963557243348,0.0,115.8228530883789,124.0,52571.3515625,0.0,1546.7137451171875,1.0,280.0429382324219,283.4040832519531,296.8399353027344,300.1936950683594,293.1499938964844,293.1499938964844,279.75,32334.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850159227848053,1.0,0.0,0.0,3.741044521331787,3.741068840026856,9.338541531178636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.13671875,0.0,1608.7314453125,1895.4371337890625,0.0,2936.761962890625,0.92302805185318,1.0,0.0,3.0,1.0,0.0
17918880,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.6190469264984131,0.4892536699771881,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8494923114776611,0.3339473307132721,0.3173369765281677,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8320639133453369,0.3121536672115326,0.2194917798042297,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8138703107833862,0.2907219231128692,0.2769169807434082,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7149986624717712,0.1944072842597961,0.8840422034263611,285.0372009277344,284.95001220703125,300.62457275390625,293.8614501953125,298.84912109375,297.4388732910156,285.03533935546875,1.0,0.497848778963089,0.7126297354698181,0.7126297354698181,1.0,1.0,-2.6255953311920166,1.1607645750045776,1.464830756187439,0.5642791390419006,0.9862963557243348,0.9862963557243348,0.0,115.8228530883789,124.0,52571.3515625,0.0,1546.7137451171875,1.0,280.0429382324219,283.4040832519531,296.8399353027344,300.1936950683594,293.1499938964844,293.1499938964844,279.75,32334.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850159227848053,1.0,0.0,0.0,3.741044521331787,3.741068840026856,9.338541531178636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.13671875,0.0,1608.7314453125,1895.4371337890625,0.0,2936.761962890625,0.92302805185318,1.0,0.0,3.0,1.0,0.0
17918940,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6226281523704529,0.4924069941043854,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8503193259239197,0.3368696570396423,0.3203488290309906,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8317732214927673,0.3135210275650024,0.2206584960222244,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.814055860042572,0.2925675511360168,0.2788997292518616,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7148410081863403,0.1953449845314026,0.8891398310661316,284.8994140625,284.95001220703125,300.68408203125,293.87164306640625,298.87078857421875,297.43096923828125,284.9029846191406,1.0,0.5011479258537292,0.7106407880783081,0.7106407880783081,1.0,1.0,-2.6429145336151123,1.168239951133728,1.4746745824813845,0.5677907466888428,0.8807404041290283,0.8807404041290283,0.0,117.33325958251952,127.0,53623.71484375,0.0,1577.469970703125,1.0,279.7565612792969,283.2499389648437,296.9060974121094,300.3947448730469,293.1499938964844,293.1499938964844,280.04998779296875,38252.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612284064292908,1.0,0.0,0.0,3.6655540466308594,3.665578603744507,8.965459414866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.43310546875,0.0,1567.47021484375,1895.4371337890625,0.0,3040.5263671875,0.9104208946228028,1.0,0.0,3.0,1.0,0.0
17919000,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6226281523704529,0.4924069941043854,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8503193259239197,0.3368696570396423,0.3203488290309906,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8317732214927673,0.3135210275650024,0.2206584960222244,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.814055860042572,0.2925675511360168,0.2788997292518616,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7148410081863403,0.1953449845314026,0.8891398310661316,284.8994140625,284.95001220703125,300.68408203125,293.87164306640625,298.87078857421875,297.43096923828125,284.9029846191406,1.0,0.5011479258537292,0.7106407880783081,0.7106407880783081,1.0,1.0,-2.6429145336151123,1.168239951133728,1.4746745824813845,0.5677907466888428,0.8807404041290283,0.8807404041290283,0.0,117.33325958251952,127.0,53623.71484375,0.0,1577.469970703125,1.0,279.7565612792969,283.2499389648437,296.9060974121094,300.3947448730469,293.1499938964844,293.1499938964844,280.04998779296875,38252.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612284064292908,1.0,0.0,0.0,3.6655540466308594,3.665578603744507,8.965459414866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.43310546875,0.0,1567.47021484375,1895.4371337890625,0.0,3040.5263671875,0.9104208946228028,1.0,0.0,3.0,1.0,0.0
17919060,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.6268600821495056,0.4966830909252167,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8506202101707458,0.3403808176517486,0.3234854340553283,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8309978246688843,0.3155165910720825,0.2219082713127136,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.813713014125824,0.2948927879333496,0.2809529900550842,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7141533493995667,0.1965627819299698,0.8942326307296753,285.0456848144531,284.95001220703125,300.7433166503906,293.8816223144531,298.8970031738281,297.4312438964844,285.0445861816406,1.0,0.5049275159835815,0.7085469365119934,0.7085469365119934,1.0,1.0,-2.661906242370605,1.1764591932296753,1.4854469299316406,0.5716031193733215,1.0,1.0,0.0,119.23882293701172,130.0,53350.0390625,0.0,1612.74658203125,1.0,280.0434265136719,283.3946228027344,296.8656616210937,300.26904296875,293.1499938964844,293.1499938964844,279.75,32616.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854073166847229,1.0,0.0,0.0,3.8065781593322754,3.806603193283081,9.668582379163126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.72265625,0.0,1688.0421142578125,1895.4371337890625,0.0,2973.434814453125,0.9379276037216188,1.0,0.0,3.0,1.0,0.0
17919120,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.6268600821495056,0.4966830909252167,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8506202101707458,0.3403808176517486,0.3234854340553283,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8309978246688843,0.3155165910720825,0.2219082713127136,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.813713014125824,0.2948927879333496,0.2809529900550842,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7141533493995667,0.1965627819299698,0.8942326307296753,285.0456848144531,284.95001220703125,300.7433166503906,293.8816223144531,298.8970031738281,297.4312438964844,285.0445861816406,1.0,0.5049275159835815,0.7085469365119934,0.7085469365119934,1.0,1.0,-2.661906242370605,1.1764591932296753,1.4854469299316406,0.5716031193733215,1.0,1.0,0.0,119.23882293701172,130.0,53350.0390625,0.0,1612.74658203125,1.0,280.0434265136719,283.3946228027344,296.8656616210937,300.26904296875,293.1499938964844,293.1499938964844,279.75,32616.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854073166847229,1.0,0.0,0.0,3.8065781593322754,3.806603193283081,9.668582379163126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.72265625,0.0,1688.0421142578125,1895.4371337890625,0.0,2973.434814453125,0.9379276037216188,1.0,0.0,3.0,1.0,0.0
