time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919180,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6291345953941345,0.5023550987243652,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8500264286994934,0.3432353734970093,0.326471596956253,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.829368531703949,0.3167804777622223,0.2230295091867447,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8125135898590088,0.2966250479221344,0.2828648686408996,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7126976251602173,0.1973629891872406,0.8988885879516602,284.89862060546875,284.95001220703125,300.80206298828125,293.8912658691406,298.9140014648437,297.4156799316406,284.9012145996094,1.0,0.5090619325637817,0.7064530849456787,0.7064530849456787,1.0,1.0,-2.6815524101257324,1.1849479675292969,1.4966044425964355,0.5756269693374634,0.9036558866500854,0.9036558866500854,0.0,121.60204315185548,133.0,54553.8515625,0.0,1651.5042724609375,1.0,279.7568664550781,283.2275695800781,296.9281005859375,300.47418212890625,293.1499938964844,293.1499938964844,279.45001220703125,37711.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655929565429688,1.0,0.0,0.0,3.754392147064209,3.7544174194335938,9.40529787385458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.5205078125,0.0,1665.6134033203125,1895.4371337890625,0.0,3081.468017578125,0.9298088550567628,1.0,0.0,3.0,1.0,0.0
17919240,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6291345953941345,0.5023550987243652,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8500264286994934,0.3432353734970093,0.326471596956253,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.829368531703949,0.3167804777622223,0.2230295091867447,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8125135898590088,0.2966250479221344,0.2828648686408996,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7126976251602173,0.1973629891872406,0.8988885879516602,284.89862060546875,284.95001220703125,300.80206298828125,293.8912658691406,298.9140014648437,297.4156799316406,284.9012145996094,1.0,0.5090619325637817,0.7064530849456787,0.7064530849456787,1.0,1.0,-2.6815524101257324,1.1849479675292969,1.4966044425964355,0.5756269693374634,0.9036558866500854,0.9036558866500854,0.0,121.60204315185548,133.0,54553.8515625,0.0,1651.5042724609375,1.0,279.7568664550781,283.2275695800781,296.9281005859375,300.47418212890625,293.1499938964844,293.1499938964844,279.45001220703125,37711.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655929565429688,1.0,0.0,0.0,3.754392147064209,3.7544174194335938,9.40529787385458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.5205078125,0.0,1665.6134033203125,1895.4371337890625,0.0,3081.468017578125,0.9298088550567628,1.0,0.0,3.0,1.0,0.0
17919300,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9990000128746032,0.6297040581703186,0.5059019327163696,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8491811752319336,0.3445090055465698,0.3277617990970611,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8280073404312134,0.3172377943992615,0.2234195321798324,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8113670349121094,0.2973366975784302,0.2836264967918396,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7114333510398865,0.1976222395896911,0.9004592299461365,284.8106689453125,284.95001220703125,300.8312072753906,293.8959350585937,298.9203796386719,297.404296875,284.8123474121094,1.0,0.5111568570137024,0.705406129360199,0.705406129360199,1.0,1.0,-2.69063663482666,1.188833713531494,1.5018028020858765,0.5774338245391846,0.8141770958900452,0.8141770958900452,0.0,122.97920989990234,133.0,55156.97265625,0.0,1670.9044189453125,1.0,279.4984436035156,283.123291015625,296.95147705078125,300.6131591796875,293.1499938964844,293.1499938964844,279.45001220703125,42499.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722067475318909,1.0,0.0,0.0,3.63284969329834,3.6328747272491455,8.806191544863395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0556640625,0.0,1562.5709228515625,1895.4371337890625,0.0,3143.51025390625,0.9034798741340636,1.0,0.0,3.0,1.0,0.0
17919360,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6303357481956482,0.5096561908721924,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8481972217559814,0.345870703458786,0.3290040493011474,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.826509416103363,0.3177882432937622,0.2237690985202789,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.810066282749176,0.2981130182743072,0.2843348681926727,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7099925875663757,0.197903111577034,0.9017586708068848,284.88885498046875,284.95001220703125,300.86016845703125,293.90045166015625,298.9273681640625,297.3941650390625,284.8930969238281,1.0,0.5132567882537842,0.7042521834373474,0.7042521834373474,1.0,1.0,-2.6994729042053223,1.1925547122955322,1.50691819190979,0.5791208744049072,0.8329494595527649,0.8329494595527649,0.0,124.41832733154295,136.0,54963.15234375,0.0,1690.3485107421875,1.0,279.45819091796875,283.1985168457031,296.9219970703125,300.507568359375,293.1499938964844,293.1499938964844,279.75,41078.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727617859840393,1.0,0.0,0.0,3.5092406272888184,3.5092642307281494,8.21711978460371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.3408203125,0.0,1418.6673583984375,1895.4371337890625,0.0,3148.7158203125,0.8792632222175598,1.0,0.0,3.0,1.0,0.0
17919420,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6331261396408081,0.5157566070556641,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8476047515869141,0.3494183719158172,0.3322171568870544,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8249253630638123,0.3197875916957855,0.2250539064407348,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8087930083274841,0.3003840446472168,0.2863723039627075,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7082912921905518,0.1989677250385284,0.9062650203704834,285.0194091796875,284.95001220703125,300.9175109863281,293.90899658203125,298.9501953125,297.39019775390625,285.01824951171875,1.0,0.5176334977149963,0.7019442319869995,0.7019442319869995,1.0,1.0,-2.7200686931610107,1.2013598680496216,1.5187088251113892,0.5831756591796875,0.9462583661079408,0.9462583661079408,0.0,126.99620056152344,124.0,54784.87890625,0.0,1732.51953125,1.0,279.7419128417969,283.32635498046875,296.8826599121094,300.3739929199219,293.1499938964844,293.1499938964844,279.45001220703125,32929.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632087111473083,1.0,0.0,0.0,3.6544864177703857,3.654510021209717,8.911401323530299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.486328125,0.0,1515.163818359375,1895.4371337890625,0.0,3059.10205078125,0.9039872884750366,1.0,0.0,3.0,1.0,0.0
17919480,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6331261396408081,0.5157566070556641,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8476047515869141,0.3494183719158172,0.3322171568870544,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8249253630638123,0.3197875916957855,0.2250539064407348,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8087930083274841,0.3003840446472168,0.2863723039627075,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7082912921905518,0.1989677250385284,0.9062650203704834,285.0194091796875,284.95001220703125,300.9175109863281,293.90899658203125,298.9501953125,297.39019775390625,285.01824951171875,1.0,0.5176334977149963,0.7019442319869995,0.7019442319869995,1.0,1.0,-2.7200686931610107,1.2013598680496216,1.5187088251113892,0.5831756591796875,0.9462583661079408,0.9462583661079408,0.0,126.99620056152344,124.0,54784.87890625,0.0,1732.51953125,1.0,279.7419128417969,283.32635498046875,296.8826599121094,300.3739929199219,293.1499938964844,293.1499938964844,279.45001220703125,32929.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632087111473083,1.0,0.0,0.0,3.6544864177703857,3.654510021209717,8.911401323530299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.486328125,0.0,1515.163818359375,1895.4371337890625,0.0,3059.10205078125,0.9039872884750366,1.0,0.0,3.0,1.0,0.0
17919540,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6355705857276917,0.5104406476020813,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8527546525001526,0.3522476553916931,0.335032045841217,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8286942839622498,0.3209986984729767,0.226026639342308,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8130854368209839,0.3020168244838714,0.2880440950393677,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7116894721984863,0.1996096521615982,0.909507155418396,284.90576171875,284.95001220703125,300.9739074707031,293.9168395996094,298.9683837890625,297.3802185058594,284.9082946777344,1.0,0.5167297124862671,0.6996363401412964,0.6996363401412964,1.0,1.0,-2.7241628170013428,1.2022523880004885,1.521910309791565,0.583346962928772,0.8524817228317261,0.8524817228317261,0.0,125.53355407714844,127.0,55463.76171875,0.0,1731.78564453125,1.0,279.4576110839844,283.1985168457031,296.94287109375,300.55322265625,293.1499938964844,293.1499938964844,279.75,38815.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872592568397522,1.0,0.0,0.0,3.5418031215667725,3.5418267250061035,8.370321893380606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.21044921875,0.0,1436.533203125,1895.4371337890625,0.0,3147.128662109375,0.8837318420410156,1.0,0.0,3.0,1.0,0.0
17919600,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6355705857276917,0.5104406476020813,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8527546525001526,0.3522476553916931,0.335032045841217,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8286942839622498,0.3209986984729767,0.226026639342308,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8130854368209839,0.3020168244838714,0.2880440950393677,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7116894721984863,0.1996096521615982,0.909507155418396,284.90576171875,284.95001220703125,300.9739074707031,293.9168395996094,298.9683837890625,297.3802185058594,284.9082946777344,1.0,0.5167297124862671,0.6996363401412964,0.6996363401412964,1.0,1.0,-2.7241628170013428,1.2022523880004885,1.521910309791565,0.583346962928772,0.8524817228317261,0.8524817228317261,0.0,125.53355407714844,127.0,55463.76171875,0.0,1731.78564453125,1.0,279.4576110839844,283.1985168457031,296.94287109375,300.55322265625,293.1499938964844,293.1499938964844,279.75,38815.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872592568397522,1.0,0.0,0.0,3.5418031215667725,3.5418267250061035,8.370321893380606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.21044921875,0.0,1436.533203125,1895.4371337890625,0.0,3147.128662109375,0.8837318420410156,1.0,0.0,3.0,1.0,0.0
17919660,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6409213542938232,0.50782710313797,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8566586971282959,0.3556682169437408,0.3380250930786133,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8312630653381348,0.322822093963623,0.2271201908588409,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8160455226898193,0.3041346967220306,0.2898410558700561,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7138640284538269,0.2005958259105682,0.9131719470024108,285.0209350585937,284.95001220703125,301.0291748046875,293.923828125,298.9989929199219,297.39288330078125,285.0188903808594,1.0,0.5177491307258606,0.6973751783370972,0.6973751783370972,1.0,1.0,-2.732480049133301,1.2052268981933594,1.527253270149231,0.5841612815856934,0.9607471823692322,0.9607471823692322,0.0,125.0274429321289,130.0,55093.1953125,0.0,1741.80224609375,1.0,279.7424621582031,283.3161315917969,296.90313720703125,300.4184265136719,293.1499938964844,293.1499938964844,279.45001220703125,32596.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646060228347778,1.0,0.0,0.0,3.687297344207764,3.687320947647095,9.072136890608816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6787109375,0.0,1549.3336181640625,1895.4371337890625,0.0,3072.20947265625,0.9110299348831176,1.0,0.0,3.0,1.0,0.0
17919720,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6409213542938232,0.50782710313797,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8566586971282959,0.3556682169437408,0.3380250930786133,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8312630653381348,0.322822093963623,0.2271201908588409,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8160455226898193,0.3041346967220306,0.2898410558700561,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7138640284538269,0.2005958259105682,0.9131719470024108,285.0209350585937,284.95001220703125,301.0291748046875,293.923828125,298.9989929199219,297.39288330078125,285.0188903808594,1.0,0.5177491307258606,0.6973751783370972,0.6973751783370972,1.0,1.0,-2.732480049133301,1.2052268981933594,1.527253270149231,0.5841612815856934,0.9607471823692322,0.9607471823692322,0.0,125.0274429321289,130.0,55093.1953125,0.0,1741.80224609375,1.0,279.7424621582031,283.3161315917969,296.90313720703125,300.4184265136719,293.1499938964844,293.1499938964844,279.45001220703125,32596.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646060228347778,1.0,0.0,0.0,3.687297344207764,3.687320947647095,9.072136890608816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6787109375,0.0,1549.3336181640625,1895.4371337890625,0.0,3072.20947265625,0.9110299348831176,1.0,0.0,3.0,1.0,0.0
17919780,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6443742513656616,0.5089694261550903,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8583600521087646,0.3584349155426025,0.3408429622650146,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8317493796348572,0.3239184617996216,0.2280594557523727,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8169266581535339,0.3056676089763641,0.2914828956127167,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7142195105552673,0.201210543513298,0.9166111946105956,284.90362548828125,284.95001220703125,301.08319091796875,293.9298400878906,299.019775390625,297.38897705078125,284.9067687988281,1.0,0.5198562741279602,0.6951140761375427,0.6951140761375427,1.0,1.0,-2.744474172592163,1.2098829746246338,1.5345911979675293,0.5860432386398315,0.8630021214485168,0.8630021214485168,0.0,125.79704284667967,133.0,55923.48828125,0.0,1763.3353271484375,1.0,279.4573059082031,283.18365478515625,296.95806884765625,300.5946044921875,293.1499938964844,293.1499938964844,279.75,38558.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743113279342651,1.0,0.0,0.0,3.584522008895874,3.584545850753784,8.57345298754808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.36474609375,0.0,1480.3323974609375,1895.4371337890625,0.0,3163.24853515625,0.8929774165153503,1.0,0.0,3.0,1.0,0.0
17919840,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6443742513656616,0.5089694261550903,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8583600521087646,0.3584349155426025,0.3408429622650146,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8317493796348572,0.3239184617996216,0.2280594557523727,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8169266581535339,0.3056676089763641,0.2914828956127167,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7142195105552673,0.201210543513298,0.9166111946105956,284.90362548828125,284.95001220703125,301.08319091796875,293.9298400878906,299.019775390625,297.38897705078125,284.9067687988281,1.0,0.5198562741279602,0.6951140761375427,0.6951140761375427,1.0,1.0,-2.744474172592163,1.2098829746246338,1.5345911979675293,0.5860432386398315,0.8630021214485168,0.8630021214485168,0.0,125.79704284667967,133.0,55923.48828125,0.0,1763.3353271484375,1.0,279.4573059082031,283.18365478515625,296.95806884765625,300.5946044921875,293.1499938964844,293.1499938964844,279.75,38558.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743113279342651,1.0,0.0,0.0,3.584522008895874,3.584545850753784,8.57345298754808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.36474609375,0.0,1480.3323974609375,1895.4371337890625,0.0,3163.24853515625,0.8929774165153503,1.0,0.0,3.0,1.0,0.0
17919900,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.6463552117347717,0.5104126334190369,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8587003946304321,0.3600664734840393,0.3422222733497619,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8315098881721497,0.3247192203998565,0.2284945398569107,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8168841600418091,0.3066299855709076,0.2922613620758056,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7139422297477722,0.2016309052705764,0.9181264042854308,285.0329284667969,284.95001220703125,301.1096496582031,293.9324645996094,299.0316772460937,297.3900146484375,285.0374755859375,1.0,0.5211843252182007,0.6939834952354431,0.6939834952354431,1.0,1.0,-2.751142263412476,1.2125240564346311,1.5386183261871338,0.587112307548523,0.9544633626937866,0.9544633626937866,0.0,126.46903228759766,133.0,55336.5234375,0.0,1776.52587890625,1.0,279.7008056640625,283.32232666015625,296.9047546386719,300.3963317871094,293.1499938964844,293.1499938964844,279.75,33633.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685168027877808,1.0,0.0,0.0,3.6443588733673096,3.6443824768066406,8.862078288984776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5439453125,0.0,1509.2232666015625,1895.4371337890625,0.0,3108.896728515625,0.9042720198631288,1.0,0.0,3.0,1.0,0.0
17919960,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6484611630439758,0.5116796493530273,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8593616485595703,0.3618420958518982,0.3438760042190552,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8316038250923157,0.3256747722625732,0.2291449308395385,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8171368837356567,0.3077189028263092,0.2932733595371246,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7139397263526917,0.2021483480930328,0.9203956723213196,285.02813720703125,284.95001220703125,301.1357421875,293.9347839355469,299.0445556640625,297.3930358886719,285.0263977050781,1.0,0.5227152109146118,0.6928715705871582,0.6928715705871582,1.0,1.0,-2.759375095367432,1.2159041166305542,1.543471097946167,0.5885844826698303,0.979567527770996,0.979567527770996,0.0,127.1465072631836,136.0,55649.83203125,0.0,1792.173095703125,1.0,279.7426452636719,283.3085021972656,296.9175720214844,300.4659423828125,293.1499938964844,293.1499938964844,279.45001220703125,32473.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670358061790466,1.0,0.0,0.0,3.732490539550781,3.7325148582458496,9.295885092797108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3017578125,0.0,1599.9110107421875,1895.4371337890625,0.0,3095.00390625,0.9212913513183594,1.0,0.0,3.0,1.0,0.0
17920020,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6504597067832947,0.5163373351097107,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8591204285621643,0.3645638525485992,0.346710205078125,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8302988409996033,0.3266842365264892,0.2300657629966735,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.816210925579071,0.3091621696949005,0.2948863208293915,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7126419544219971,0.2026706635951995,0.9236912727355956,284.90069580078125,284.95001220703125,301.1867370605469,293.9384765625,299.05889892578125,297.3799133300781,284.9037780761719,1.0,0.5261017680168152,0.6906477212905884,0.6906477212905884,1.0,1.0,-2.775386333465576,1.222413420677185,1.5529729127883911,0.591463565826416,0.8771688342094421,0.8771688342094421,0.0,129.14315795898438,139.0,56626.80078125,0.0,1826.052734375,1.0,279.4569091796875,283.1639404296875,296.9706726074219,300.6507568359375,293.1499938964844,293.1499938964844,279.75,38280.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775184750556946,1.0,0.0,0.0,3.6482672691345215,3.64829158782959,8.881096391633037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.24658203125,0.0,1548.2974853515625,1895.4371337890625,0.0,3193.3203125,0.9067952036857604,1.0,0.0,3.0,1.0,0.0
17920080,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6504597067832947,0.5163373351097107,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8591204285621643,0.3645638525485992,0.346710205078125,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8302988409996033,0.3266842365264892,0.2300657629966735,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.816210925579071,0.3091621696949005,0.2948863208293915,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7126419544219971,0.2026706635951995,0.9236912727355956,284.90069580078125,284.95001220703125,301.1867370605469,293.9384765625,299.05889892578125,297.3799133300781,284.9037780761719,1.0,0.5261017680168152,0.6906477212905884,0.6906477212905884,1.0,1.0,-2.775386333465576,1.222413420677185,1.5529729127883911,0.591463565826416,0.8771688342094421,0.8771688342094421,0.0,129.14315795898438,139.0,56626.80078125,0.0,1826.052734375,1.0,279.4569091796875,283.1639404296875,296.9706726074219,300.6507568359375,293.1499938964844,293.1499938964844,279.75,38280.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775184750556946,1.0,0.0,0.0,3.6482672691345215,3.64829158782959,8.881096391633037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.24658203125,0.0,1548.2974853515625,1895.4371337890625,0.0,3193.3203125,0.9067952036857604,1.0,0.0,3.0,1.0,0.0
17920140,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6532392501831055,0.5215501189231873,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8587307929992676,0.3679382801055908,0.3497274816036224,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.828877329826355,0.3283660411834717,0.2311102747917175,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8151223063468933,0.3111311793327331,0.2966173887252807,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7111256122589111,0.2035034596920013,0.9271256327629088,285.03350830078125,284.95001220703125,301.2359313964844,293.9408264160156,299.07818603515625,297.37677001953125,285.0318298339844,1.0,0.5298106670379639,0.6884238123893738,0.6884238123893738,1.0,1.0,-2.792736053466797,1.2295349836349487,1.563201069831848,0.594588577747345,1.0,1.0,0.0,131.3733673095703,142.0,56326.2421875,0.0,1863.485595703125,1.0,279.7433166503906,283.2974548339844,296.9262084960937,300.5178527832031,293.1499938964844,293.1499938964844,279.45001220703125,32538.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707642555236816,1.0,0.0,0.0,3.7903199195861816,3.790344715118408,9.586168516761973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.62109375,0.0,1668.06103515625,1895.4371337890625,0.0,3129.979736328125,0.9343045353889464,1.0,0.0,3.0,1.0,0.0
17920200,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6532392501831055,0.5215501189231873,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8587307929992676,0.3679382801055908,0.3497274816036224,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.828877329826355,0.3283660411834717,0.2311102747917175,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8151223063468933,0.3111311793327331,0.2966173887252807,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7111256122589111,0.2035034596920013,0.9271256327629088,285.03350830078125,284.95001220703125,301.2359313964844,293.9408264160156,299.07818603515625,297.37677001953125,285.0318298339844,1.0,0.5298106670379639,0.6884238123893738,0.6884238123893738,1.0,1.0,-2.792736053466797,1.2295349836349487,1.563201069831848,0.594588577747345,1.0,1.0,0.0,131.3733673095703,142.0,56326.2421875,0.0,1863.485595703125,1.0,279.7433166503906,283.2974548339844,296.9262084960937,300.5178527832031,293.1499938964844,293.1499938964844,279.45001220703125,32538.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707642555236816,1.0,0.0,0.0,3.7903199195861816,3.790344715118408,9.586168516761973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.62109375,0.0,1668.06103515625,1895.4371337890625,0.0,3129.979736328125,0.9343045353889464,1.0,0.0,3.0,1.0,0.0
17920260,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6540291905403137,0.5279133319854736,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8575771450996399,0.3706080317497253,0.3525470793247223,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8267439007759094,0.3292907774448395,0.2319967746734619,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8133231401443481,0.3124812245368957,0.2981742322444916,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7089388370513916,0.2039146721363067,0.9300562739372252,284.8974304199219,284.95001220703125,301.2832336425781,293.9417419433594,299.08758544921875,297.35809326171875,284.89996337890625,1.0,0.5337514281272888,0.6859601736068726,0.6859601736068726,1.0,1.0,-2.8102335929870605,1.2365585565567017,1.5736750364303589,0.5976815819740295,0.892909049987793,0.892909049987793,0.0,133.993408203125,145.0,57391.8828125,0.0,1903.4373779296875,1.0,279.4571228027344,283.1429138183594,296.9753112792969,300.7037658691406,293.1499938964844,293.1499938964844,279.75,38052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815513253211975,1.0,0.0,0.0,3.719204187393189,3.719229221343994,9.229822808265452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.46142578125,0.0,1627.1796875,1895.4371337890625,0.0,3231.117431640625,0.9222652316093444,1.0,0.0,3.0,1.0,0.0
17920320,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6540291905403137,0.5279133319854736,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8575771450996399,0.3706080317497253,0.3525470793247223,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8267439007759094,0.3292907774448395,0.2319967746734619,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8133231401443481,0.3124812245368957,0.2981742322444916,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7089388370513916,0.2039146721363067,0.9300562739372252,284.8974304199219,284.95001220703125,301.2832336425781,293.9417419433594,299.08758544921875,297.35809326171875,284.89996337890625,1.0,0.5337514281272888,0.6859601736068726,0.6859601736068726,1.0,1.0,-2.8102335929870605,1.2365585565567017,1.5736750364303589,0.5976815819740295,0.892909049987793,0.892909049987793,0.0,133.993408203125,145.0,57391.8828125,0.0,1903.4373779296875,1.0,279.4571228027344,283.1429138183594,296.9753112792969,300.7037658691406,293.1499938964844,293.1499938964844,279.75,38052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815513253211975,1.0,0.0,0.0,3.719204187393189,3.719229221343994,9.229822808265452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.46142578125,0.0,1627.1796875,1895.4371337890625,0.0,3231.117431640625,0.9222652316093444,1.0,0.0,3.0,1.0,0.0
17920380,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.6557718515396118,0.5342820882797241,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8565847873687744,0.3739539384841919,0.3555405437946319,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8247723579406738,0.3309067785739898,0.232998639345169,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8116329312324524,0.3143735527992248,0.2998388111591339,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7067710757255554,0.2046483904123306,0.9330872893333436,285.04010009765625,284.95001220703125,301.3284606933594,293.9410705566406,299.1027526855469,297.3511657714844,285.0397033691406,1.0,0.5377993583679199,0.6834965348243713,0.6834965348243713,1.0,1.0,-2.828328847885132,1.243832230567932,1.5844966173171997,0.6008173227310181,1.0,1.0,0.0,136.66188049316406,133.0,56966.7421875,0.0,1945.0367431640625,1.0,279.7431640625,283.28955078125,296.9276428222656,300.5618591308594,293.1499938964844,293.1499938964844,279.45001220703125,33243.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750426769256592,1.0,0.0,0.0,3.839521646499634,3.8395471572875977,9.836657000050764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.443359375,0.0,1732.72412109375,1895.4371337890625,0.0,3170.107177734375,0.9457547068595886,1.0,0.0,3.0,1.0,0.0
17920440,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.6557718515396118,0.5342820882797241,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8565847873687744,0.3739539384841919,0.3555405437946319,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8247723579406738,0.3309067785739898,0.232998639345169,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8116329312324524,0.3143735527992248,0.2998388111591339,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7067710757255554,0.2046483904123306,0.9330872893333436,285.04010009765625,284.95001220703125,301.3284606933594,293.9410705566406,299.1027526855469,297.3511657714844,285.0397033691406,1.0,0.5377993583679199,0.6834965348243713,0.6834965348243713,1.0,1.0,-2.828328847885132,1.243832230567932,1.5844966173171997,0.6008173227310181,1.0,1.0,0.0,136.66188049316406,133.0,56966.7421875,0.0,1945.0367431640625,1.0,279.7431640625,283.28955078125,296.9276428222656,300.5618591308594,293.1499938964844,293.1499938964844,279.45001220703125,33243.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750426769256592,1.0,0.0,0.0,3.839521646499634,3.8395471572875977,9.836657000050764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.443359375,0.0,1732.72412109375,1895.4371337890625,0.0,3170.107177734375,0.9457547068595886,1.0,0.0,3.0,1.0,0.0
17920500,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6563053131103516,0.5328363180160522,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8585425615310669,0.3753827512264251,0.3570570945739746,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.826039731502533,0.3314604163169861,0.2335188388824463,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8130841255187988,0.3151116073131561,0.3006806075572967,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.707842230796814,0.2048844695091247,0.9345847368240356,284.8940734863281,284.95001220703125,301.3502197265625,293.9400939941406,299.1079406738281,297.34478759765625,284.8861999511719,1.0,0.5377212762832642,0.6822647452354431,0.6822647452354431,1.0,1.0,-2.83186936378479,1.2448183298110962,1.5870510339736938,0.6012102961540222,0.9262945652008056,0.9262945652008056,0.0,136.34494018554688,133.0,58090.9296875,0.0,1949.169921875,1.0,279.49371337890625,283.1174011230469,296.9834899902344,300.7939147949219,293.1499938964844,293.1499938964844,279.45001220703125,35739.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824560046195984,1.0,0.0,0.0,3.845036745071411,3.845062732696533,9.864936600934016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0009765625,0.0,1759.1226806640625,1895.4371337890625,0.0,3239.5927734375,0.9472659826278688,1.0,0.0,3.0,1.0,0.0
17920560,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6570629477500916,0.5291690826416016,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8613990545272827,0.3765664100646972,0.3581932485103607,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.828058123588562,0.331745833158493,0.2337410300970077,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.815324604511261,0.315624326467514,0.3011846542358398,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7096388339996338,0.2049533277750015,0.9349285960197448,284.88641357421875,284.95001220703125,301.3714294433594,293.9386901855469,299.11248779296875,297.33807373046875,284.8888244628906,1.0,0.5365946888923645,0.6809961199760437,0.6809961199760437,1.0,1.0,-2.830121755599976,1.2433068752288818,1.5868148803710938,0.6001607179641724,0.8984559774398804,0.8984559774398804,0.0,135.12879943847656,136.0,57843.61328125,0.0,1940.497802734375,1.0,279.45611572265625,283.1200561523437,296.9714660644531,300.7362670898437,293.1499938964844,293.1499938964844,279.1499938964844,38369.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854969143867493,1.0,0.0,0.0,3.770390510559082,3.770416259765625,9.48562558278354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.6181640625,0.0,1689.5921630859375,1895.4371337890625,0.0,3268.071044921875,0.9336627125740052,1.0,0.0,3.0,1.0,0.0
17920620,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.6594902276992798,0.5281240940093994,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8637398481369019,0.3790351748466491,0.3604271709918976,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8289991021156311,0.3324001431465149,0.2341340631246566,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8166531324386597,0.316701591014862,0.3021331429481506,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7102481126785278,0.2051075100898742,0.9354156851768494,284.8845520019531,284.95001220703125,301.4119873046875,293.9344787597656,299.125244140625,297.3320617675781,284.8868713378906,1.0,0.5371968150138855,0.6784589886665344,0.6784589886665344,1.0,1.0,-2.8337345123291016,1.243664264678955,1.5900702476501465,0.5995038151741028,0.8280491232872009,0.8280491232872009,0.0,134.9248504638672,139.0,57858.109375,0.0,1945.3134765625,1.0,279.1580505371094,283.1000366210937,296.9467468261719,300.7228698730469,293.1499938964844,293.1499938964844,279.45001220703125,41328.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906068801879883,1.0,0.0,0.0,3.506471872329712,3.506495475769043,8.20415777980088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7529296875,0.0,1417.571044921875,1895.4371337890625,0.0,3315.8828125,0.8785748481750488,1.0,0.0,3.0,1.0,0.0
17920680,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.6594902276992798,0.5281240940093994,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8637398481369019,0.3790351748466491,0.3604271709918976,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8289991021156311,0.3324001431465149,0.2341340631246566,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8166531324386597,0.316701591014862,0.3021331429481506,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7102481126785278,0.2051075100898742,0.9354156851768494,284.8845520019531,284.95001220703125,301.4119873046875,293.9344787597656,299.125244140625,297.3320617675781,284.8868713378906,1.0,0.5371968150138855,0.6784589886665344,0.6784589886665344,1.0,1.0,-2.8337345123291016,1.243664264678955,1.5900702476501465,0.5995038151741028,0.8280491232872009,0.8280491232872009,0.0,134.9248504638672,139.0,57858.109375,0.0,1945.3134765625,1.0,279.1580505371094,283.1000366210937,296.9467468261719,300.7228698730469,293.1499938964844,293.1499938964844,279.45001220703125,41328.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906068801879883,1.0,0.0,0.0,3.506471872329712,3.506495475769043,8.20415777980088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7529296875,0.0,1417.571044921875,1895.4371337890625,0.0,3315.8828125,0.8785748481750488,1.0,0.0,3.0,1.0,0.0
17920740,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.661559522151947,0.5282899737358093,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8648113012313843,0.3807919919490814,0.3618879914283752,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8293896913528442,0.3332288563251495,0.2345630377531051,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8172019124031067,0.3176566362380981,0.3028697967529297,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7104377150535583,0.2054570019245147,0.9364398717880248,285.0146484375,284.95001220703125,301.4320983886719,293.9315490722656,299.1358642578125,297.336669921875,285.0165710449219,1.0,0.5379680395126343,0.6771396398544312,0.6771396398544312,1.0,1.0,-2.8383166790008545,1.245102882385254,1.59321391582489,0.599850594997406,0.9146020412445068,0.9146020412445068,0.0,135.14344787597656,139.0,57204.01953125,0.0,1953.7330322265625,1.0,279.40167236328125,283.238525390625,296.88671875,300.50372314453125,293.1499938964844,293.1499938964844,279.45001220703125,34675.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828055262565613,1.0,0.0,0.0,3.559055089950561,3.559077978134156,8.452062161268259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.427734375,0.0,1424.6573486328125,1895.4371337890625,0.0,3242.86669921875,0.8860901594161987,1.0,0.0,3.0,1.0,0.0
17920800,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.6635255217552185,0.5284613370895386,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8659975528717041,0.382502943277359,0.3634985089302063,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.829963743686676,0.3340907096862793,0.2351622581481933,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8178907036781311,0.3186228573322296,0.3037770390510559,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7108106017112732,0.2058607637882232,0.938186526298523,285.00360107421875,284.95001220703125,301.45001220703125,293.9283447265625,299.1460266113281,297.342041015625,285.00323486328125,1.0,0.5389570593833923,0.6759217977523804,0.6759217977523804,1.0,1.0,-2.84436583518982,1.247273325920105,1.597092628479004,0.6006328463554382,0.926691472530365,0.926691472530365,0.0,135.42015075683594,142.0,57376.20703125,0.0,1964.822998046875,1.0,279.4413146972656,283.225341796875,296.8980407714844,300.5595397949219,293.1499938964844,293.1499938964844,279.1499938964844,33655.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803727030754089,1.0,0.0,0.0,3.624382734298706,3.624406099319458,8.765191523707472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.99609375,0.0,1487.43896484375,1895.4371337890625,0.0,3220.072998046875,0.8979518413543701,1.0,0.0,3.0,1.0,0.0
17920860,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6655349135398865,0.5314099192619324,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.866642415523529,0.3852936923503876,0.3663432598114013,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8294599056243896,0.3350610435009002,0.236012578010559,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8176973462104797,0.3199666440486908,0.3052432835102081,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7101117968559265,0.2062655985355377,0.9407085180282592,284.9160461425781,284.95001220703125,301.4852294921875,293.9201965332031,299.15643310546875,297.3353881835937,284.91815185546875,1.0,0.5415294766426086,0.6736589074134827,0.6736589074134827,1.0,1.0,-2.857145071029663,1.2519869804382324,1.6051580905914309,0.602498471736908,0.8481536507606506,0.8481536507606506,0.0,136.82350158691406,145.0,58066.4921875,0.0,1992.372802734375,1.0,279.157958984375,283.1187744140625,296.940673828125,300.7141418457031,293.1499938964844,293.1499938964844,279.45001220703125,38636.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883690237998962,1.0,0.0,0.0,3.5030980110168457,3.5031211376190186,8.18837804672512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5126953125,0.0,1394.7247314453125,1895.4371337890625,0.0,3294.951416015625,0.8752703666687012,1.0,0.0,3.0,1.0,0.0
17920920,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6655349135398865,0.5314099192619324,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.866642415523529,0.3852936923503876,0.3663432598114013,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8294599056243896,0.3350610435009002,0.236012578010559,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8176973462104797,0.3199666440486908,0.3052432835102081,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7101117968559265,0.2062655985355377,0.9407085180282592,284.9160461425781,284.95001220703125,301.4852294921875,293.9201965332031,299.15643310546875,297.3353881835937,284.91815185546875,1.0,0.5415294766426086,0.6736589074134827,0.6736589074134827,1.0,1.0,-2.857145071029663,1.2519869804382324,1.6051580905914309,0.602498471736908,0.8481536507606506,0.8481536507606506,0.0,136.82350158691406,145.0,58066.4921875,0.0,1992.372802734375,1.0,279.157958984375,283.1187744140625,296.940673828125,300.7141418457031,293.1499938964844,293.1499938964844,279.45001220703125,38636.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883690237998962,1.0,0.0,0.0,3.5030980110168457,3.5031211376190186,8.18837804672512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5126953125,0.0,1394.7247314453125,1895.4371337890625,0.0,3294.951416015625,0.8752703666687012,1.0,0.0,3.0,1.0,0.0
17920980,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6680668592453003,0.5353285670280457,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.866926372051239,0.3886778950691223,0.3694069981575012,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8286476135253906,0.3366162478923797,0.2370042204856872,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8171646595001221,0.3217806816101074,0.306860864162445,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7090696096420288,0.2069665938615799,0.9436208009719848,285.0180358886719,284.95001220703125,301.51763916015625,293.91015625,299.1697692871094,297.3359375,285.0167541503906,1.0,0.5446385145187378,0.6713960766792297,0.6713960766792297,1.0,1.0,-2.872169256210327,1.257731318473816,1.6144379377365112,0.6048523783683777,0.9498723149299622,0.9498723149299622,0.0,138.6242218017578,148.0,57798.73046875,0.0,2025.7877197265625,1.0,279.4414367675781,283.2251892089844,296.8944091796875,300.5809631347656,293.1499938964844,293.1499938964844,279.1499938964844,32657.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881525993347168,1.0,0.0,0.0,3.652636766433716,3.652660131454468,8.902382546693843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9794921875,0.0,1511.078369140625,1895.4371337890625,0.0,3230.880126953125,0.9034861326217652,1.0,0.0,3.0,1.0,0.0
