time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921040,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6680668592453003,0.5353285670280457,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.866926372051239,0.3886778950691223,0.3694069981575012,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8286476135253906,0.3366162478923797,0.2370042204856872,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8171646595001221,0.3217806816101074,0.306860864162445,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7090696096420288,0.2069665938615799,0.9436208009719848,285.0180358886719,284.95001220703125,301.51763916015625,293.91015625,299.1697692871094,297.3359375,285.0167541503906,1.0,0.5446385145187378,0.6713960766792297,0.6713960766792297,1.0,1.0,-2.872169256210327,1.257731318473816,1.6144379377365112,0.6048523783683777,0.9498723149299622,0.9498723149299622,0.0,138.6242218017578,148.0,57798.73046875,0.0,2025.7877197265625,1.0,279.4414367675781,283.2251892089844,296.8944091796875,300.5809631347656,293.1499938964844,293.1499938964844,279.1499938964844,32657.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881525993347168,1.0,0.0,0.0,3.652636766433716,3.652660131454468,8.902382546693843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9794921875,0.0,1511.078369140625,1895.4371337890625,0.0,3230.880126953125,0.9034861326217652,1.0,0.0,3.0,1.0,0.0
17921100,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6684892773628235,0.5377215147018433,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8668298125267029,0.390072762966156,0.3709345161914825,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8280335068702698,0.3370851874351501,0.237496018409729,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8166900873184204,0.3224368095397949,0.3076676726341247,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7083619832992554,0.2071595191955566,0.9451297521591188,284.8828125,284.95001220703125,301.53289794921875,293.90447998046875,299.1723327636719,297.3298034667969,284.8785705566406,1.0,0.5463572144508362,0.6702646613121033,0.6702646613121033,1.0,1.0,-2.880257368087769,1.260851502418518,1.61940598487854,0.6062009930610657,0.8612974286079407,0.8612974286079407,0.0,139.69158935546875,148.0,58780.07421875,0.0,2044.385498046875,1.0,279.1973876953125,283.07000732421875,296.9456481933594,300.8042907714844,293.1499938964844,293.1499938964844,279.1499938964844,36849.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887127041816711,1.0,0.0,0.0,3.6344964504241934,3.634520530700684,8.81417747677915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.66796875,0.0,1522.3160400390625,1895.4371337890625,0.0,3298.16650390625,0.9001609086990356,1.0,0.0,3.0,1.0,0.0
17921160,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6684491634368896,0.5409466028213501,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8660598397254944,0.3913239538669586,0.3721666932106018,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8267782330513,0.3373916149139404,0.2377562075853347,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8156022429466248,0.3229539394378662,0.3082171082496643,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7070527076721191,0.2072388529777526,0.9457984566688538,284.9096374511719,284.95001220703125,301.5474853515625,293.8984069824219,299.17254638671875,297.3201904296875,284.9119567871094,1.0,0.5480925440788269,0.6689749956130981,0.6689749956130981,1.0,1.0,-2.887392520904541,1.2634263038635254,1.623966097831726,0.607212483882904,0.8594599962234497,0.8594599962234497,0.0,140.99363708496094,151.0,58638.30859375,0.0,2062.646240234375,1.0,279.1578674316406,283.0987243652344,296.9286804199219,300.74029541015625,293.1499938964844,293.1499938964844,279.45001220703125,38299.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915032148361206,1.0,0.0,0.0,3.5549535751342773,3.5549771785736084,8.432593858742621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7216796875,0.0,1446.7330322265625,1895.4371337890625,0.0,3324.2626953125,0.8862279057502747,1.0,0.0,3.0,1.0,0.0
17921220,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6695942878723145,0.5467097163200378,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8653056025505066,0.3946310877799988,0.3751493990421295,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8250244855880737,0.3388197720050812,0.2386527359485626,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8141074180603027,0.3246461451053619,0.3097179532051086,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7050567865371704,0.207820639014244,0.9482235312461852,285.0197448730469,284.95001220703125,301.574951171875,293.88507080078125,299.1798400878906,297.31451416015625,285.0178527832031,1.0,0.5517523884773254,0.6663956642150879,0.6663956642150879,1.0,1.0,-2.9036970138549805,1.2694905996322632,1.6342065334320068,0.6096397638320923,0.96548992395401,0.96548992395401,0.0,143.46998596191406,139.0,58351.953125,0.0,2102.216064453125,1.0,279.4426574707031,283.2127685546875,296.8728332519531,300.59588623046875,293.1499938964844,293.1499938964844,279.1499938964844,32581.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854038119316101,1.0,0.0,0.0,3.701772451400757,3.701796531677246,9.143505508291128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.33203125,0.0,1565.5950927734375,1895.4371337890625,0.0,3267.199462890625,0.9142635464668274,1.0,0.0,3.0,1.0,0.0
17921280,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6695942878723145,0.5467097163200378,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8653056025505066,0.3946310877799988,0.3751493990421295,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8250244855880737,0.3388197720050812,0.2386527359485626,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8141074180603027,0.3246461451053619,0.3097179532051086,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7050567865371704,0.207820639014244,0.9482235312461852,285.0197448730469,284.95001220703125,301.574951171875,293.88507080078125,299.1798400878906,297.31451416015625,285.0178527832031,1.0,0.5517523884773254,0.6663956642150879,0.6663956642150879,1.0,1.0,-2.9036970138549805,1.2694905996322632,1.6342065334320068,0.6096397638320923,0.96548992395401,0.96548992395401,0.0,143.46998596191406,139.0,58351.953125,0.0,2102.216064453125,1.0,279.4426574707031,283.2127685546875,296.8728332519531,300.59588623046875,293.1499938964844,293.1499938964844,279.1499938964844,32581.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854038119316101,1.0,0.0,0.0,3.701772451400757,3.701796531677246,9.143505508291128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.33203125,0.0,1565.5950927734375,1895.4371337890625,0.0,3267.199462890625,0.9142635464668274,1.0,0.0,3.0,1.0,0.0
17921340,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6701327562332153,0.5414242148399353,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8700852394104004,0.3971652090549469,0.3776935935020447,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8281273245811462,0.339447557926178,0.2392186224460601,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8175511956214905,0.3256710767745971,0.3108195662498474,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7077244520187378,0.2079556882381439,0.9491973519325256,284.89605712890625,284.95001220703125,301.60015869140625,293.870361328125,299.1811828613281,297.3016357421875,284.898193359375,1.0,0.5502381324768066,0.6638163924217224,0.6638163924217224,1.0,1.0,-2.903604030609131,1.2677733898162842,1.635830640792847,0.6083158254623413,0.8608468770980835,0.8608468770980835,0.0,141.77914428710938,142.0,58954.30078125,0.0,2093.675537109375,1.0,279.1572570800781,283.0764465332031,296.9006652832031,300.7401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38791.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954740762710571,1.0,0.0,0.0,3.593361616134644,3.5933854579925537,8.615790534349799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.3916015625,0.0,1491.627685546875,1895.4371337890625,0.0,3361.36083984375,0.8949891924858093,1.0,0.0,3.0,1.0,0.0
17921400,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6701327562332153,0.5414242148399353,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8700852394104004,0.3971652090549469,0.3776935935020447,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8281273245811462,0.339447557926178,0.2392186224460601,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8175511956214905,0.3256710767745971,0.3108195662498474,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7077244520187378,0.2079556882381439,0.9491973519325256,284.89605712890625,284.95001220703125,301.60015869140625,293.870361328125,299.1811828613281,297.3016357421875,284.898193359375,1.0,0.5502381324768066,0.6638163924217224,0.6638163924217224,1.0,1.0,-2.903604030609131,1.2677733898162842,1.635830640792847,0.6083158254623413,0.8608468770980835,0.8608468770980835,0.0,141.77914428710938,142.0,58954.30078125,0.0,2093.675537109375,1.0,279.1572570800781,283.0764465332031,296.9006652832031,300.7401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38791.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954740762710571,1.0,0.0,0.0,3.593361616134644,3.5933854579925537,8.615790534349799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.3916015625,0.0,1491.627685546875,1895.4371337890625,0.0,3361.36083984375,0.8949891924858093,1.0,0.0,3.0,1.0,0.0
17921460,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6737316250801086,0.5389009714126587,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8736313581466675,0.4004274010658264,0.3805025517940521,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8301279544830322,0.3407923579216003,0.2399605363607406,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8198214173316956,0.3272755742073059,0.3121086955070495,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7092784643173218,0.2084754556417465,0.9507247805595398,285.0072326660156,284.95001220703125,301.6233215332031,293.8544006347656,299.1933288574219,297.3089904785156,285.0053405761719,1.0,0.5507181286811829,0.6613065600395203,0.6613065600395203,1.0,1.0,-2.9082069396972656,1.2683427333831787,1.639864206314087,0.6077045798301697,0.9590842127799988,0.9590842127799988,0.0,141.1381378173828,145.0,58335.578125,0.0,2098.2763671875,1.0,279.4428100585937,283.19598388671875,296.8365173339844,300.5646057128906,293.1499938964844,293.1499938964844,279.1499938964844,33150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881537914276123,1.0,0.0,0.0,3.7171084880828857,3.717132806777954,9.219423873219056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7802734375,0.0,1587.410888671875,1895.4371337890625,0.0,3292.9375,0.9180992245674132,1.0,0.0,3.0,1.0,0.0
17921520,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6737316250801086,0.5389009714126587,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8736313581466675,0.4004274010658264,0.3805025517940521,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8301279544830322,0.3407923579216003,0.2399605363607406,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8198214173316956,0.3272755742073059,0.3121086955070495,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7092784643173218,0.2084754556417465,0.9507247805595398,285.0072326660156,284.95001220703125,301.6233215332031,293.8544006347656,299.1933288574219,297.3089904785156,285.0053405761719,1.0,0.5507181286811829,0.6613065600395203,0.6613065600395203,1.0,1.0,-2.9082069396972656,1.2683427333831787,1.639864206314087,0.6077045798301697,0.9590842127799988,0.9590842127799988,0.0,141.1381378173828,145.0,58335.578125,0.0,2098.2763671875,1.0,279.4428100585937,283.19598388671875,296.8365173339844,300.5646057128906,293.1499938964844,293.1499938964844,279.1499938964844,33150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881537914276123,1.0,0.0,0.0,3.7171084880828857,3.717132806777954,9.219423873219056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7802734375,0.0,1587.410888671875,1895.4371337890625,0.0,3292.9375,0.9180992245674132,1.0,0.0,3.0,1.0,0.0
17921580,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6754364967346191,0.5401050448417664,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8750200867652893,0.4030130207538605,0.3831494748592376,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8302277326583862,0.3414628505706787,0.2405896931886673,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8202160596847534,0.3283299803733825,0.3132865726947784,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7090991735458374,0.2086524814367294,0.952154576778412,284.9002380371094,284.95001220703125,301.6446533203125,293.8373718261719,299.1969909667969,297.3027038574219,284.9028625488281,1.0,0.552313506603241,0.6587967872619629,0.6587967872619629,1.0,1.0,-2.9167263507843018,1.2706691026687622,1.64605712890625,0.6082008481025696,0.8619295358657837,0.8619295358657837,0.0,141.85134887695312,148.0,58965.42578125,0.0,2116.2412109375,1.0,279.1572265625,283.0741882324219,296.8621520996094,300.6978454589844,293.1499938964844,293.1499938964844,279.45001220703125,38888.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969734907150269,1.0,0.0,0.0,3.595852851867676,3.595876932144165,8.627741294731095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.11328125,0.0,1495.0455322265625,1895.4371337890625,0.0,3375.356689453125,0.8957989811897278,1.0,0.0,3.0,1.0,0.0
17921640,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6754364967346191,0.5401050448417664,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8750200867652893,0.4030130207538605,0.3831494748592376,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8302277326583862,0.3414628505706787,0.2405896931886673,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8202160596847534,0.3283299803733825,0.3132865726947784,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7090991735458374,0.2086524814367294,0.952154576778412,284.9002380371094,284.95001220703125,301.6446533203125,293.8373718261719,299.1969909667969,297.3027038574219,284.9028625488281,1.0,0.552313506603241,0.6587967872619629,0.6587967872619629,1.0,1.0,-2.9167263507843018,1.2706691026687622,1.64605712890625,0.6082008481025696,0.8619295358657837,0.8619295358657837,0.0,141.85134887695312,148.0,58965.42578125,0.0,2116.2412109375,1.0,279.1572265625,283.0741882324219,296.8621520996094,300.6978454589844,293.1499938964844,293.1499938964844,279.45001220703125,38888.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969734907150269,1.0,0.0,0.0,3.595852851867676,3.595876932144165,8.627741294731095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.11328125,0.0,1495.0455322265625,1895.4371337890625,0.0,3375.356689453125,0.8957989811897278,1.0,0.0,3.0,1.0,0.0
17921700,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6765646934509277,0.5415063500404358,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8752721548080444,0.4046018421649933,0.3844707906246185,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8298907279968262,0.342092216014862,0.2408989667892456,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8200256824493408,0.3290935158729553,0.3138668537139892,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7086198925971985,0.2088774293661117,0.9527732133865356,285.0252380371094,284.95001220703125,301.6546936035156,293.8284912109375,299.2004699707031,297.3028259277344,285.0285949707031,1.0,0.5533946752548218,0.6575418710708618,0.6575418710708618,1.0,1.0,-2.921808242797852,1.27220618724823,1.6496020555496216,0.6086004376411438,0.949031412601471,0.949031412601471,0.0,142.49464416503906,148.0,58276.86328125,0.0,2128.089599609375,1.0,279.4009704589844,283.210205078125,296.8002319335937,300.4825439453125,293.1499938964844,293.1499938964844,279.45001220703125,33967.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912603259086609,1.0,0.0,0.0,3.649952173233032,3.6499757766723633,8.889301739145594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.7109375,0.0,1517.9117431640625,1895.4371337890625,0.0,3321.992431640625,0.9057223200798036,1.0,0.0,3.0,1.0,0.0
17921760,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6777926087379456,0.542728841304779,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8758434057235718,0.406324952840805,0.3860822319984436,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8298744559288025,0.3428655862808227,0.2414275854825973,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8201198577880859,0.3299779295921325,0.3146907091140747,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7084220051765442,0.2091951668262481,0.9541617035865784,285.0156555175781,284.95001220703125,301.664306640625,293.81939697265625,299.2048034667969,297.30474853515625,285.0140075683594,1.0,0.5546858310699463,0.6563166379928589,0.6563166379928589,1.0,1.0,-2.928507089614868,1.2745026350021362,1.654004454612732,0.6094145178794861,0.9673072695732116,0.9673072695732116,0.0,143.14466857910156,151.0,58503.3515625,0.0,2142.772705078125,1.0,279.44268798828125,283.19549560546875,296.802001953125,300.5365905761719,293.1499938964844,293.1499938964844,279.1499938964844,32957.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897985219955444,1.0,0.0,0.0,3.728083848953247,3.728108167648315,9.273948080590344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.5849609375,0.0,1598.53466796875,1895.4371337890625,0.0,3308.3232421875,0.920576810836792,1.0,0.0,3.0,1.0,0.0
17921820,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6779110431671143,0.5473231673240662,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8754063844680786,0.4088991582393646,0.3887769281864166,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8284139037132263,0.3435217440128326,0.2420946061611175,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8189469575881958,0.3310115933418274,0.3159112334251404,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.70673668384552,0.2093449532985687,0.9557301998138428,284.902587890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2033996582031,297.2917785644531,284.9051818847656,1.0,0.5575920343399048,0.6538661122322083,0.6538661122322083,1.0,1.0,-2.94142484664917,1.278830647468567,1.6625940799713137,0.6109381318092346,0.8701934814453125,0.8701934814453125,0.0,145.12957763671875,154.0,59309.7421875,0.0,2174.92236328125,1.0,279.1570739746094,283.06597900390625,296.8290710449219,300.6838073730469,293.1499938964844,293.1499938964844,279.45001220703125,38553.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993679881095886,1.0,0.0,0.0,3.624261379241944,3.624285697937012,8.76460433119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.669921875,0.0,1523.6956787109375,1895.4371337890625,0.0,3397.6923828125,0.9017852544784546,1.0,0.0,3.0,1.0,0.0
17921880,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6779110431671143,0.5473231673240662,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8754063844680786,0.4088991582393646,0.3887769281864166,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8284139037132263,0.3435217440128326,0.2420946061611175,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8189469575881958,0.3310115933418274,0.3159112334251404,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.70673668384552,0.2093449532985687,0.9557301998138428,284.902587890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2033996582031,297.2917785644531,284.9051818847656,1.0,0.5575920343399048,0.6538661122322083,0.6538661122322083,1.0,1.0,-2.94142484664917,1.278830647468567,1.6625940799713137,0.6109381318092346,0.8701934814453125,0.8701934814453125,0.0,145.12957763671875,154.0,59309.7421875,0.0,2174.92236328125,1.0,279.1570739746094,283.06597900390625,296.8290710449219,300.6838073730469,293.1499938964844,293.1499938964844,279.45001220703125,38553.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993679881095886,1.0,0.0,0.0,3.624261379241944,3.624285697937012,8.76460433119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.669921875,0.0,1523.6956787109375,1895.4371337890625,0.0,3397.6923828125,0.9017852544784546,1.0,0.0,3.0,1.0,0.0
17921940,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.6782753467559814,0.5504921674728394,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8749393820762634,0.4108332097530365,0.3904115855693817,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8273525834083557,0.344287097454071,0.2424932122230529,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8180491328239441,0.3319300413131714,0.316635400056839,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.705525815486908,0.2096229493618011,0.9565888047218324,285.03472900390625,284.95001220703125,301.6927795410156,293.7891845703125,299.2051086425781,297.2888488769531,285.0347900390625,1.0,0.55948406457901,0.6523958444595337,0.6523958444595337,1.0,1.0,-2.9495768547058105,1.281604886054993,1.667971968650818,0.611854612827301,0.968568742275238,0.968568742275238,0.0,146.473388671875,154.0,58710.87890625,0.0,2195.8056640625,1.0,279.4168395996094,283.2059936523437,296.7629699707031,300.47906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33176.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89337158203125,1.0,0.0,0.0,3.701542854309082,3.7015669345855713,9.142370913650666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.85546875,0.0,1569.8458251953125,1895.4371337890625,0.0,3341.723388671875,0.9160276651382446,1.0,0.0,3.0,1.0,0.0
17922000,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6785480380058289,0.5522984862327576,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8749614953994751,0.4122016131877899,0.3917219042778015,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8269653916358948,0.3448812663555145,0.2429225444793701,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8177444934844971,0.3326132297515869,0.3172996640205383,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.705016553401947,0.2098697572946548,0.9577617049217224,285.0217590332031,284.95001220703125,301.6993713378906,293.7814025878906,299.20684814453125,297.2882080078125,285.0200500488281,1.0,0.560841977596283,0.6514156460762024,0.6514156460762024,1.0,1.0,-2.9560465812683105,1.2839243412017822,1.6721222400665283,0.6127163767814636,0.9810311198234558,0.9810311198234558,0.0,147.31338500976562,142.0,58915.83984375,0.0,2211.309814453125,1.0,279.443115234375,283.19091796875,296.7674255371094,300.5266418457031,293.1499938964844,293.1499938964844,279.1499938964844,32829.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929007053375244,1.0,0.0,0.0,3.759493589401245,3.7595181465148926,9.430875138605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3974609375,0.0,1633.998779296875,1895.4371337890625,0.0,3337.32421875,0.9274960160255432,1.0,0.0,3.0,1.0,0.0
17922060,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6783331632614136,0.5464213490486145,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8800497651100159,0.4146910309791565,0.3942340910434723,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8302575945854187,0.3454208076000213,0.2434314489364624,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8213104605674744,0.3335298597812652,0.318303644657135,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7078753113746643,0.2099682837724685,0.958540380001068,284.89190673828125,284.95001220703125,301.71514892578125,293.7616271972656,299.2046813964844,297.277587890625,284.89404296875,1.0,0.5590448379516602,0.6487432718276978,0.6487432718276978,1.0,1.0,-2.9547834396362305,1.281368851661682,1.673414707183838,0.6107708811759949,0.8719592690467834,0.8719592690467834,0.0,145.3657989501953,145.0,59558.6328125,0.0,2199.28076171875,1.0,279.1568298339844,283.0484619140625,296.7913818359375,300.6683654785156,293.1499938964844,293.1499938964844,279.45001220703125,38813.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028252959251404,1.0,0.0,0.0,3.655600070953369,3.6556246280670166,8.916832712202449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4736328125,0.0,1560.494140625,1895.4371337890625,0.0,3429.90576171875,0.9087437987327576,1.0,0.0,3.0,1.0,0.0
17922120,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6783331632614136,0.5464213490486145,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8800497651100159,0.4146910309791565,0.3942340910434723,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8302575945854187,0.3454208076000213,0.2434314489364624,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8213104605674744,0.3335298597812652,0.318303644657135,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7078753113746643,0.2099682837724685,0.958540380001068,284.89190673828125,284.95001220703125,301.71514892578125,293.7616271972656,299.2046813964844,297.277587890625,284.89404296875,1.0,0.5590448379516602,0.6487432718276978,0.6487432718276978,1.0,1.0,-2.9547834396362305,1.281368851661682,1.673414707183838,0.6107708811759949,0.8719592690467834,0.8719592690467834,0.0,145.3657989501953,145.0,59558.6328125,0.0,2199.28076171875,1.0,279.1568298339844,283.0484619140625,296.7913818359375,300.6683654785156,293.1499938964844,293.1499938964844,279.45001220703125,38813.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028252959251404,1.0,0.0,0.0,3.655600070953369,3.6556246280670166,8.916832712202449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4736328125,0.0,1560.494140625,1895.4371337890625,0.0,3429.90576171875,0.9087437987327576,1.0,0.0,3.0,1.0,0.0
17922180,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.6813012957572937,0.5435395240783691,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8837483525276184,0.4179404973983764,0.397009015083313,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8323441743850708,0.3466918468475342,0.2441097795963287,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8236204981803894,0.3350405395030975,0.3194889724254608,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7095168828964233,0.2104402333498001,0.9598400592803956,285.0091247558594,284.95001220703125,301.7300109863281,293.7416076660156,299.2119140625,297.2838134765625,285.00732421875,1.0,0.5593177676200867,0.6460709571838379,0.6460709571838379,1.0,1.0,-2.9584391117095947,1.2811251878738403,1.6773139238357544,0.6095505952835083,0.973801851272583,0.973801851272583,0.0,144.56747436523438,148.0,58841.05078125,0.0,2201.64794921875,1.0,279.4432373046875,283.1756286621094,296.7231140136719,300.4834899902344,293.1499938964844,293.1499938964844,279.1499938964844,33317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954055905342102,1.0,0.0,0.0,3.770100593566896,3.770125389099121,9.484166412221384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.5986328125,0.0,1650.2054443359375,1895.4371337890625,0.0,3360.721435546875,0.9301941990852356,1.0,0.0,3.0,1.0,0.0
17922240,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.6813012957572937,0.5435395240783691,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8837483525276184,0.4179404973983764,0.397009015083313,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8323441743850708,0.3466918468475342,0.2441097795963287,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8236204981803894,0.3350405395030975,0.3194889724254608,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7095168828964233,0.2104402333498001,0.9598400592803956,285.0091247558594,284.95001220703125,301.7300109863281,293.7416076660156,299.2119140625,297.2838134765625,285.00732421875,1.0,0.5593177676200867,0.6460709571838379,0.6460709571838379,1.0,1.0,-2.9584391117095947,1.2811251878738403,1.6773139238357544,0.6095505952835083,0.973801851272583,0.973801851272583,0.0,144.56747436523438,148.0,58841.05078125,0.0,2201.64794921875,1.0,279.4432373046875,283.1756286621094,296.7231140136719,300.4834899902344,293.1499938964844,293.1499938964844,279.1499938964844,33317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954055905342102,1.0,0.0,0.0,3.770100593566896,3.770125389099121,9.484166412221384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.5986328125,0.0,1650.2054443359375,1895.4371337890625,0.0,3360.721435546875,0.9301941990852356,1.0,0.0,3.0,1.0,0.0
17922300,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.6821556687355042,0.5434023141860962,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8849353790283203,0.4192842245101928,0.3984712660312652,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8328321576118469,0.3470533192157745,0.2445079535245895,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8242179155349731,0.335572600364685,0.3201532959938049,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7098216414451599,0.210543617606163,0.9607939720153807,284.8701171875,284.95001220703125,301.73712158203125,293.73150634765625,299.2130432128906,297.2828063964844,284.8658752441406,1.0,0.5599393844604492,0.6447347402572632,0.6447347402572632,1.0,1.0,-2.962456226348877,1.2819794416427612,1.6804767847061155,0.609572172164917,0.8788731694221497,0.8788731694221497,0.0,144.6819610595703,148.0,59748.5546875,0.0,2209.243896484375,1.0,279.1950378417969,283.01806640625,296.7675170898437,300.6920471191406,293.1499938964844,293.1499938964844,279.1499938964844,37327.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901960015296936,1.0,0.0,0.0,3.7424707412719727,3.742496013641357,9.345662874693516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.88671875,0.0,1648.682861328125,1895.4371337890625,0.0,3421.847900390625,0.924759566783905,1.0,0.0,3.0,1.0,0.0
17922360,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6824328899383545,0.5445520877838135,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8851684927940369,0.4204772114753723,0.3996221721172333,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8324583172798157,0.3472488820552826,0.2446722835302353,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.823999285697937,0.3359628617763519,0.3205572962760925,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7093464136123657,0.2105436772108078,0.9609602093696594,284.8954162597656,284.95001220703125,301.7441101074219,293.721435546875,299.2123107910156,297.2783508300781,284.898193359375,1.0,0.5607490539550781,0.6435397863388062,0.6435397863388062,1.0,1.0,-2.966104507446289,1.2827483415603638,1.6833560466766355,0.6096018552780151,0.8713300824165344,0.8713300824165344,0.0,145.19802856445312,151.0,59485.2578125,0.0,2218.243408203125,1.0,279.1570129394531,283.0473937988281,296.7457580566406,300.61395263671875,293.1499938964844,293.1499938964844,279.45001220703125,38965.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040931463241576,1.0,0.0,0.0,3.651850938796997,3.651875495910645,8.898553005565191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.28515625,0.0,1557.4273681640625,1895.4371337890625,0.0,3441.707763671875,0.9081910252571106,1.0,0.0,3.0,1.0,0.0
17922420,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6841325163841248,0.5470393896102905,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8859881162643433,0.4237920939922333,0.4025353789329529,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8320763111114502,0.3485466837882995,0.2454276978969574,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8238498568534851,0.3374880254268646,0.3218338787555694,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.708661675453186,0.2110291719436645,0.9626709818840028,285.0174255371094,284.95001220703125,301.7576599121094,293.7012939453125,299.21734619140625,297.2808837890625,285.0157775878906,1.0,0.5629772543907166,0.6411498188972473,0.6411498188972473,1.0,1.0,-2.9770894050598145,1.2859809398651123,1.691108465194702,0.6104990839958191,0.9806464314460754,0.9806464314460754,0.0,146.43603515625,154.0,58942.4375,0.0,2243.857177734375,1.0,279.4432678222656,283.1763610839844,296.68292236328125,300.445068359375,293.1499938964844,293.1499938964844,279.1499938964844,33123.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896720826625824,1.0,0.0,0.0,3.775866031646729,3.775890827178955,9.51319577779941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.7626953125,0.0,1655.493408203125,1895.4371337890625,0.0,3372.998779296875,0.9313917756080629,1.0,0.0,3.0,1.0,0.0
17922480,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6841325163841248,0.5470393896102905,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8859881162643433,0.4237920939922333,0.4025353789329529,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8320763111114502,0.3485466837882995,0.2454276978969574,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8238498568534851,0.3374880254268646,0.3218338787555694,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.708661675453186,0.2110291719436645,0.9626709818840028,285.0174255371094,284.95001220703125,301.7576599121094,293.7012939453125,299.21734619140625,297.2808837890625,285.0157775878906,1.0,0.5629772543907166,0.6411498188972473,0.6411498188972473,1.0,1.0,-2.9770894050598145,1.2859809398651123,1.691108465194702,0.6104990839958191,0.9806464314460754,0.9806464314460754,0.0,146.43603515625,154.0,58942.4375,0.0,2243.857177734375,1.0,279.4432678222656,283.1763610839844,296.68292236328125,300.445068359375,293.1499938964844,293.1499938964844,279.1499938964844,33123.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896720826625824,1.0,0.0,0.0,3.775866031646729,3.775890827178955,9.51319577779941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.7626953125,0.0,1655.493408203125,1895.4371337890625,0.0,3372.998779296875,0.9313917756080629,1.0,0.0,3.0,1.0,0.0
17922540,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6834190487861633,0.5515211820602417,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8855241537094116,0.4263314306735992,0.4052122235298157,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8305840492248535,0.3490749597549438,0.2460144162178039,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8226276636123657,0.3383761644363403,0.3229279816150665,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7069806456565857,0.2111263871192932,0.9640073180198668,284.8991394042969,284.95001220703125,301.7708435058594,293.68133544921875,299.21490478515625,297.270751953125,284.9017333984375,1.0,0.5657598376274109,0.6387599110603333,0.6387599110603333,1.0,1.0,-2.989323854446411,1.2897216081619265,1.6996022462844849,0.611771285533905,0.879729688167572,0.879729688167572,0.0,148.38677978515625,157.0,59782.1484375,0.0,2275.493896484375,1.0,279.1567077636719,283.04150390625,296.7091979980469,300.5923156738281,293.1499938964844,293.1499938964844,279.45001220703125,38567.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061647057533264,1.0,0.0,0.0,3.675547122955322,3.675571918487549,9.014410125018912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.771484375,0.0,1581.12109375,1895.4371337890625,0.0,3460.97705078125,0.9131296873092652,1.0,0.0,3.0,1.0,0.0
17922600,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6834190487861633,0.5515211820602417,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8855241537094116,0.4263314306735992,0.4052122235298157,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8305840492248535,0.3490749597549438,0.2460144162178039,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8226276636123657,0.3383761644363403,0.3229279816150665,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7069806456565857,0.2111263871192932,0.9640073180198668,284.8991394042969,284.95001220703125,301.7708435058594,293.68133544921875,299.21490478515625,297.270751953125,284.9017333984375,1.0,0.5657598376274109,0.6387599110603333,0.6387599110603333,1.0,1.0,-2.989323854446411,1.2897216081619265,1.6996022462844849,0.611771285533905,0.879729688167572,0.879729688167572,0.0,148.38677978515625,157.0,59782.1484375,0.0,2275.493896484375,1.0,279.1567077636719,283.04150390625,296.7091979980469,300.5923156738281,293.1499938964844,293.1499938964844,279.45001220703125,38567.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061647057533264,1.0,0.0,0.0,3.675547122955322,3.675571918487549,9.014410125018912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.771484375,0.0,1581.12109375,1895.4371337890625,0.0,3460.97705078125,0.9131296873092652,1.0,0.0,3.0,1.0,0.0
17922660,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6832522749900818,0.55641770362854,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8850295543670654,0.4296369552612304,0.4081422984600067,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8290833234786987,0.3503272831439972,0.246758222579956,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8213567733764648,0.3398506343364715,0.324185311794281,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7052363753318787,0.2115873992443084,0.9657594561576844,285.0240173339844,284.95001220703125,301.7838134765625,293.66168212890625,299.2174987792969,297.27001953125,285.0224304199219,1.0,0.5688924789428711,0.6361333727836609,0.6361333727836609,1.0,1.0,-3.003239393234253,1.2940057516098022,1.709233641624451,0.6131816506385803,0.994237780570984,0.994237780570984,0.0,150.55288696289062,145.0,59309.078125,0.0,2311.5,1.0,279.4434509277344,283.1732788085937,296.6466979980469,300.4299011230469,293.1499938964844,293.1499938964844,279.1499938964844,32979.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995009064674377,1.0,0.0,0.0,3.802708148956299,3.802733182907105,9.648932746131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5595703125,0.0,1686.251220703125,1895.4371337890625,0.0,3398.931396484375,0.9373829364776612,1.0,0.0,3.0,1.0,0.0
17922720,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6832522749900818,0.55641770362854,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8850295543670654,0.4296369552612304,0.4081422984600067,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8290833234786987,0.3503272831439972,0.246758222579956,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8213567733764648,0.3398506343364715,0.324185311794281,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7052363753318787,0.2115873992443084,0.9657594561576844,285.0240173339844,284.95001220703125,301.7838134765625,293.66168212890625,299.2174987792969,297.27001953125,285.0224304199219,1.0,0.5688924789428711,0.6361333727836609,0.6361333727836609,1.0,1.0,-3.003239393234253,1.2940057516098022,1.709233641624451,0.6131816506385803,0.994237780570984,0.994237780570984,0.0,150.55288696289062,145.0,59309.078125,0.0,2311.5,1.0,279.4434509277344,283.1732788085937,296.6466979980469,300.4299011230469,293.1499938964844,293.1499938964844,279.1499938964844,32979.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995009064674377,1.0,0.0,0.0,3.802708148956299,3.802733182907105,9.648932746131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5595703125,0.0,1686.251220703125,1895.4371337890625,0.0,3398.931396484375,0.9373829364776612,1.0,0.0,3.0,1.0,0.0
17922780,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6822773218154907,0.5505198240280151,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8901177048683167,0.432082861661911,0.4106332957744598,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8322869539260864,0.3507419526576996,0.2471900880336761,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.824783444404602,0.3406195938587188,0.3250627219676971,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7079880833625793,0.2115914076566696,0.9661686420440674,284.88751220703125,284.95001220703125,301.7968139648437,293.6425476074219,299.21514892578125,297.2622375488281,284.8897399902344,1.0,0.5669971108436584,0.6335068345069885,0.6335068345069885,1.0,1.0,-3.001238346099853,1.2908180952072144,1.7104202508926392,0.611081600189209,0.8805956840515137,0.8805956840515137,0.0,148.5703887939453,148.0,59970.42578125,0.0,2297.741943359375,1.0,279.15625,283.0238037109375,296.6717224121094,300.5733947753906,293.1499938964844,293.1499938964844,279.45001220703125,38871.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092562198638916,1.0,0.0,0.0,3.703511714935303,3.703536748886109,9.152099096354504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9892578125,0.0,1615.3233642578125,1895.4371337890625,0.0,3489.699462890625,0.9192433953285216,1.0,0.0,3.0,1.0,0.0
17922840,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6822773218154907,0.5505198240280151,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8901177048683167,0.432082861661911,0.4106332957744598,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8322869539260864,0.3507419526576996,0.2471900880336761,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.824783444404602,0.3406195938587188,0.3250627219676971,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7079880833625793,0.2115914076566696,0.9661686420440674,284.88751220703125,284.95001220703125,301.7968139648437,293.6425476074219,299.21514892578125,297.2622375488281,284.8897399902344,1.0,0.5669971108436584,0.6335068345069885,0.6335068345069885,1.0,1.0,-3.001238346099853,1.2908180952072144,1.7104202508926392,0.611081600189209,0.8805956840515137,0.8805956840515137,0.0,148.5703887939453,148.0,59970.42578125,0.0,2297.741943359375,1.0,279.15625,283.0238037109375,296.6717224121094,300.5733947753906,293.1499938964844,293.1499938964844,279.45001220703125,38871.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092562198638916,1.0,0.0,0.0,3.703511714935303,3.703536748886109,9.152099096354504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9892578125,0.0,1615.3233642578125,1895.4371337890625,0.0,3489.699462890625,0.9192433953285216,1.0,0.0,3.0,1.0,0.0
