time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922900,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6831681728363037,0.5488153100013733,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8919529318809509,0.433612197637558,0.4118268489837646,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8332666158676147,0.3512313663959503,0.2473573237657547,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8258774280548096,0.3412311375141144,0.3254410624504089,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7087479829788208,0.2117269039154052,0.9661332368850708,285.017578125,284.95001220703125,301.8033752441406,293.6332092285156,299.21697998046875,297.2633972167969,285.0210266113281,1.0,0.5668977499008179,0.6321936249732971,0.6321936249732971,1.0,1.0,-3.0012223720550537,1.2897136211395264,1.711508870124817,0.6099503636360168,0.9676801562309264,0.9676801562309264,0.0,148.01229858398438,148.0,59081.12109375,0.0,2294.873291015625,1.0,279.4032592773437,283.1686706542969,296.6056823730469,300.342041015625,293.1499938964844,293.1499938964844,279.45001220703125,34432.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034303426742554,1.0,0.0,0.0,3.742750406265259,3.742775201797485,9.347060085929116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.8173828125,0.0,1626.7989501953125,1895.4371337890625,0.0,3435.538818359375,0.9267627000808716,1.0,0.0,3.0,1.0,0.0
17922960,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6844372749328613,0.5476857423782349,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8937369585037231,0.4353207051753998,0.4133780002593994,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8342487812042236,0.3519039750099182,0.2477826476097107,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8269343972206116,0.3419979810714721,0.3261111676692962,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7094875574111938,0.2119815051555633,0.967046320438385,285.01080322265625,284.95001220703125,301.8099975585937,293.6240539550781,299.22039794921875,297.2670288085937,285.0092163085937,1.0,0.5671758651733398,0.630948543548584,0.630948543548584,1.0,1.0,-3.004140138626098,1.289985418319702,1.714154601097107,0.6096625328063965,0.9857954978942872,0.9857954978942872,0.0,147.7642364501953,151.0,59188.71875,0.0,2298.84765625,1.0,279.4433898925781,283.1582946777344,296.6041564941406,300.3847045898437,293.1499938964844,293.1499938964844,279.1499938964844,33451.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015562534332277,1.0,0.0,0.0,3.8100101947784415,3.810035228729248,9.686024213806377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.7236328125,0.0,1698.6761474609375,1895.4371337890625,0.0,3418.08642578125,0.939402163028717,1.0,0.0,3.0,1.0,0.0
17923020,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6847091317176819,0.5486984848976135,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8950873613357544,0.4378170967102051,0.4159668982028961,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8342801928520203,0.3523441553115845,0.2482708096504211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8272030353546143,0.3427804708480835,0.3270560503005981,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7092456221580505,0.2120167165994644,0.9678800702095032,284.89227294921875,284.95001220703125,301.82354736328125,293.6063537597656,299.2203369140625,297.2619934082031,284.8949584960937,1.0,0.5685169696807861,0.6284583806991577,0.6284583806991577,1.0,1.0,-3.011194944381714,1.2910536527633667,1.7201414108276367,0.6093852519989014,0.879774808883667,0.879774808883667,0.0,148.38270568847656,154.0,59865.5,0.0,2314.732421875,1.0,279.1565246582031,283.0245666503906,296.62969970703125,300.5193786621094,293.1499938964844,293.1499938964844,279.45001220703125,38956.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100412726402284,1.0,0.0,0.0,3.696297645568848,3.696322441101074,9.116479304793756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.966796875,0.0,1607.689208984375,1895.4371337890625,0.0,3496.987060546875,0.9180192351341248,1.0,0.0,3.0,1.0,0.0
17923080,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6847091317176819,0.5486984848976135,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8950873613357544,0.4378170967102051,0.4159668982028961,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8342801928520203,0.3523441553115845,0.2482708096504211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8272030353546143,0.3427804708480835,0.3270560503005981,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7092456221580505,0.2120167165994644,0.9678800702095032,284.89227294921875,284.95001220703125,301.82354736328125,293.6063537597656,299.2203369140625,297.2619934082031,284.8949584960937,1.0,0.5685169696807861,0.6284583806991577,0.6284583806991577,1.0,1.0,-3.011194944381714,1.2910536527633667,1.7201414108276367,0.6093852519989014,0.879774808883667,0.879774808883667,0.0,148.38270568847656,154.0,59865.5,0.0,2314.732421875,1.0,279.1565246582031,283.0245666503906,296.62969970703125,300.5193786621094,293.1499938964844,293.1499938964844,279.45001220703125,38956.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100412726402284,1.0,0.0,0.0,3.696297645568848,3.696322441101074,9.116479304793756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.966796875,0.0,1607.689208984375,1895.4371337890625,0.0,3496.987060546875,0.9180192351341248,1.0,0.0,3.0,1.0,0.0
17923140,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6852905750274658,0.5504691004753113,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8954567909240723,0.4400355815887451,0.4178106784820556,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8338317275047302,0.3531226217746734,0.2486428916454315,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8269115090370178,0.3437036573886871,0.327739268541336,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7086095213890076,0.2122731655836105,0.968502402305603,285.0301818847656,284.95001220703125,301.83306884765625,293.5948486328125,299.2233581542969,297.2635498046875,285.0292053222656,1.0,0.5698785781860352,0.6267650723457336,0.6267650723457336,1.0,1.0,-3.0175514221191406,1.2924801111221311,1.7250714302062988,0.6094592809677124,0.983410894870758,0.983410894870758,0.0,149.21392822265625,154.0,59146.234375,0.0,2330.513916015625,1.0,279.4266662597656,283.1711730957031,296.5635070800781,300.3140869140625,293.1499938964844,293.1499938964844,279.45001220703125,33376.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902881920337677,1.0,0.0,0.0,3.775045394897461,3.775070190429688,9.509060987511476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3427734375,0.0,1656.4830322265625,1895.4371337890625,0.0,3430.43310546875,0.9322176575660706,1.0,0.0,3.0,1.0,0.0
17923200,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.68556147813797,0.5512107610702515,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8958160877227783,0.4411315321922302,0.4188624620437622,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8338033556938171,0.3535456657409668,0.2489507347345352,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8269345760345459,0.3441872298717499,0.3282103240489959,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7084720730781555,0.2124356776475906,0.9692692756652832,285.0194091796875,284.95001220703125,301.837646484375,293.5895690917969,299.2251281738281,297.26483154296875,285.0179138183594,1.0,0.5706556439399719,0.6259682178497314,0.6259682178497314,1.0,1.0,-3.021564722061157,1.2936100959777832,1.727954626083374,0.6097378134727478,0.99220210313797,0.99220210313797,0.0,149.6171417236328,157.0,59261.98046875,0.0,2339.87890625,1.0,279.44354248046875,283.1598815917969,296.5696716308594,300.34991455078125,293.1499938964844,293.1499938964844,279.1499938964844,33246.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023597240447998,1.0,0.0,0.0,3.813309907913208,3.8133349418640137,9.702808938527596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.884765625,0.0,1701.03466796875,1895.4371337890625,0.0,3425.5703125,0.9399563670158386,1.0,0.0,3.0,1.0,0.0
17923260,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6839908361434937,0.5557146072387695,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8952600359916687,0.4436331987380981,0.4215223789215088,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8322342038154602,0.3539659976959228,0.2494718134403228,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8256133794784546,0.3449451625347137,0.3291933238506317,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.706717312335968,0.212454468011856,0.9703076481819152,284.89556884765625,284.95001220703125,301.8525085449219,293.57391357421875,299.22418212890625,297.25738525390625,284.8982849121094,1.0,0.5733512043952942,0.6234001517295837,0.6234001517295837,1.0,1.0,-3.0332353115081787,1.2966240644454956,1.736611247062683,0.6103456020355225,0.8875982165336609,0.8875982165336609,0.0,151.5681610107422,145.0,60125.58203125,0.0,2371.26513671875,1.0,279.1561889648437,283.0190124511719,296.60089111328125,300.50341796875,293.1499938964844,293.1499938964844,279.45001220703125,38616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115825295448304,1.0,0.0,0.0,3.71741795539856,3.717443227767944,9.2209586455283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.92578125,0.0,1629.4180908203125,1895.4371337890625,0.0,3511.28466796875,0.9223116636276244,1.0,0.0,3.0,1.0,0.0
17923320,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6839908361434937,0.5557146072387695,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8952600359916687,0.4436331987380981,0.4215223789215088,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8322342038154602,0.3539659976959228,0.2494718134403228,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8256133794784546,0.3449451625347137,0.3291933238506317,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.706717312335968,0.212454468011856,0.9703076481819152,284.89556884765625,284.95001220703125,301.8525085449219,293.57391357421875,299.22418212890625,297.25738525390625,284.8982849121094,1.0,0.5733512043952942,0.6234001517295837,0.6234001517295837,1.0,1.0,-3.0332353115081787,1.2966240644454956,1.736611247062683,0.6103456020355225,0.8875982165336609,0.8875982165336609,0.0,151.5681610107422,145.0,60125.58203125,0.0,2371.26513671875,1.0,279.1561889648437,283.0190124511719,296.60089111328125,300.50341796875,293.1499938964844,293.1499938964844,279.45001220703125,38616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115825295448304,1.0,0.0,0.0,3.71741795539856,3.717443227767944,9.2209586455283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.92578125,0.0,1629.4180908203125,1895.4371337890625,0.0,3511.28466796875,0.9223116636276244,1.0,0.0,3.0,1.0,0.0
17923380,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6844545006752014,0.5486299991607666,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9012056589126588,0.4468758702278137,0.4242421090602875,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.836128830909729,0.3550719022750854,0.2500048279762268,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.829655110836029,0.346253365278244,0.3301465511322021,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7100076079368591,0.2127837985754013,0.9707762598991394,285.0141906738281,284.95001220703125,301.8682861328125,293.5594787597656,299.2286376953125,297.2600402832031,285.0119323730469,1.0,0.5711219310760498,0.620832085609436,0.620832085609436,1.0,1.0,-3.03035855293274,1.292881965637207,1.737476468086243,0.6076274514198303,0.9946563243865968,0.9946563243865968,0.0,149.15289306640625,148.0,59345.9140625,0.0,2353.509033203125,1.0,279.4436950683594,283.1490783691406,296.5409851074219,300.331298828125,293.1499938964844,293.1499938964844,279.1499938964844,33365.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042828679084778,1.0,0.0,0.0,3.830777168273926,3.830802440643311,9.791901902644895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0771484375,0.0,1723.0548095703125,1895.4371337890625,0.0,3443.473388671875,0.943931758403778,1.0,0.0,3.0,1.0,0.0
17923440,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6844545006752014,0.5486299991607666,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9012056589126588,0.4468758702278137,0.4242421090602875,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.836128830909729,0.3550719022750854,0.2500048279762268,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.829655110836029,0.346253365278244,0.3301465511322021,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7100076079368591,0.2127837985754013,0.9707762598991394,285.0141906738281,284.95001220703125,301.8682861328125,293.5594787597656,299.2286376953125,297.2600402832031,285.0119323730469,1.0,0.5711219310760498,0.620832085609436,0.620832085609436,1.0,1.0,-3.03035855293274,1.292881965637207,1.737476468086243,0.6076274514198303,0.9946563243865968,0.9946563243865968,0.0,149.15289306640625,148.0,59345.9140625,0.0,2353.509033203125,1.0,279.4436950683594,283.1490783691406,296.5409851074219,300.331298828125,293.1499938964844,293.1499938964844,279.1499938964844,33365.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042828679084778,1.0,0.0,0.0,3.830777168273926,3.830802440643311,9.791901902644895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0771484375,0.0,1723.0548095703125,1895.4371337890625,0.0,3443.473388671875,0.943931758403778,1.0,0.0,3.0,1.0,0.0
17923500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.6849783658981323,0.5462465286254883,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9035903215408324,0.4481797218322754,0.4256543815135956,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8375979661941528,0.3553342223167419,0.25031778216362,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8311944007873535,0.3466691076755523,0.3306784629821777,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7111923694610596,0.21282559633255,0.9712957739830016,284.86822509765625,284.95001220703125,301.8765563964844,293.55279541015625,299.2298889160156,297.2592468261719,284.8634948730469,1.0,0.57096266746521,0.6195480227470398,0.6195480227470398,1.0,1.0,-3.030820846557617,1.2919002771377563,1.7389205694198608,0.6064819693565369,0.8954625129699707,0.8954625129699707,0.0,148.39404296875,148.0,60256.16015625,0.0,2350.444091796875,1.0,279.1936950683594,282.9852905273437,296.5878295898437,300.54150390625,293.1499938964844,293.1499938964844,279.1499938964844,37153.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107020497322084,1.0,0.0,0.0,3.806631088256836,3.806656837463379,9.66885068010015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2177734375,0.0,1723.51416015625,1895.4371337890625,0.0,3503.11767578125,0.9391586184501648,1.0,0.0,3.0,1.0,0.0
17923560,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6850450038909912,0.545880138874054,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9046035408973694,0.4493120610713959,0.4267352223396301,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8378530144691467,0.3554141521453857,0.2503928244113922,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8315774202346802,0.3469293415546417,0.3309464454650879,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7113007307052612,0.2127567678689956,0.9710811972618104,284.8870849609375,284.95001220703125,301.8851623535156,293.54644775390625,299.2299499511719,297.2560119628906,284.88983154296875,1.0,0.5710870623588562,0.6183141469955444,0.6183141469955444,1.0,1.0,-3.031832933425904,1.2911863327026367,1.7406467199325562,0.6055912375450134,0.8817272186279297,0.8817272186279297,0.0,148.31784057617188,151.0,59941.484375,0.0,2351.905029296875,1.0,279.15655517578125,283.0094909667969,296.56903076171875,300.4640808105469,293.1499938964844,293.1499938964844,279.45001220703125,39079.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126192927360536,1.0,0.0,0.0,3.715202808380127,3.7152278423309326,9.209971949530882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7607421875,0.0,1630.3775634765625,1895.4371337890625,0.0,3520.8955078125,0.9222281575202942,1.0,0.0,3.0,1.0,0.0
17923620,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.686545193195343,0.5460474491119385,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.90663880109787,0.4526123702526092,0.4295725524425506,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8384050130844116,0.3565472662448883,0.2509955763816833,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8323118686676025,0.3482590615749359,0.3319884538650512,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7114853262901306,0.2131381332874298,0.9721246957778932,285.0158996582031,284.95001220703125,301.9033203125,293.53497314453125,299.23687744140625,297.26031494140625,285.0144348144531,1.0,0.5722494721412659,0.6158463954925537,0.6158463954925537,1.0,1.0,-3.0386691093444824,1.2919377088546753,1.7467312812805176,0.6048319339752197,0.9925675988197328,0.9925675988197328,0.0,148.6442108154297,154.0,59245.40234375,0.0,2366.121337890625,1.0,279.44366455078125,283.1477355957031,296.5122375488281,300.2909240722656,293.1499938964844,293.1499938964844,279.1499938964844,33418.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043433666229248,1.0,0.0,0.0,3.8247361183166495,3.824761390686035,9.761043884282117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7392578125,0.0,1716.162841796875,1895.4371337890625,0.0,3444.0361328125,0.9426525831222534,1.0,0.0,3.0,1.0,0.0
17923680,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.686545193195343,0.5460474491119385,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.90663880109787,0.4526123702526092,0.4295725524425506,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8384050130844116,0.3565472662448883,0.2509955763816833,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8323118686676025,0.3482590615749359,0.3319884538650512,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7114853262901306,0.2131381332874298,0.9721246957778932,285.0158996582031,284.95001220703125,301.9033203125,293.53497314453125,299.23687744140625,297.26031494140625,285.0144348144531,1.0,0.5722494721412659,0.6158463954925537,0.6158463954925537,1.0,1.0,-3.0386691093444824,1.2919377088546753,1.7467312812805176,0.6048319339752197,0.9925675988197328,0.9925675988197328,0.0,148.6442108154297,154.0,59245.40234375,0.0,2366.121337890625,1.0,279.44366455078125,283.1477355957031,296.5122375488281,300.2909240722656,293.1499938964844,293.1499938964844,279.1499938964844,33418.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043433666229248,1.0,0.0,0.0,3.8247361183166495,3.824761390686035,9.761043884282117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7392578125,0.0,1716.162841796875,1895.4371337890625,0.0,3444.0361328125,0.9426525831222534,1.0,0.0,3.0,1.0,0.0
17923740,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6856703758239746,0.5489398241043091,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9069058299064636,0.4551031589508056,0.4322015643119812,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8375053405761719,0.356916069984436,0.2514632642269134,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8316461443901062,0.3489553034305572,0.3328898847103119,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7104175090789795,0.213138073682785,0.972962498664856,284.8935546875,284.95001220703125,301.9230041503906,293.5251770019531,299.23858642578125,297.2545471191406,284.89630126953125,1.0,0.57427579164505,0.6133787035942078,0.6133787035942078,1.0,1.0,-3.047960996627808,1.2937395572662354,1.7542214393615725,0.6046697497367859,0.8870019912719727,0.8870019912719727,0.0,149.95913696289062,157.0,60052.25390625,0.0,2390.053466796875,1.0,279.1561584472656,283.0088195800781,296.549072265625,300.44549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38777.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129377603530884,1.0,0.0,0.0,3.722544431686402,3.722569704055786,9.246409149454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.34375,0.0,1636.5784912109375,1895.4371337890625,0.0,3523.847412109375,0.9235748052597046,1.0,0.0,3.0,1.0,0.0
17923800,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6856703758239746,0.5489398241043091,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9069058299064636,0.4551031589508056,0.4322015643119812,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8375053405761719,0.356916069984436,0.2514632642269134,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8316461443901062,0.3489553034305572,0.3328898847103119,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7104175090789795,0.213138073682785,0.972962498664856,284.8935546875,284.95001220703125,301.9230041503906,293.5251770019531,299.23858642578125,297.2545471191406,284.89630126953125,1.0,0.57427579164505,0.6133787035942078,0.6133787035942078,1.0,1.0,-3.047960996627808,1.2937395572662354,1.7542214393615725,0.6046697497367859,0.8870019912719727,0.8870019912719727,0.0,149.95913696289062,157.0,60052.25390625,0.0,2390.053466796875,1.0,279.1561584472656,283.0088195800781,296.549072265625,300.44549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38777.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129377603530884,1.0,0.0,0.0,3.722544431686402,3.722569704055786,9.246409149454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.34375,0.0,1636.5784912109375,1895.4371337890625,0.0,3523.847412109375,0.9235748052597046,1.0,0.0,3.0,1.0,0.0
17923860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6852578520774841,0.5528078079223633,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9068008065223694,0.4584249258041382,0.43510702252388,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.83632493019104,0.3580426573753357,0.252097487449646,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8306692838668823,0.3502741754055023,0.3339709341526031,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7090063095092773,0.2135010957717895,0.9741811156272888,285.0252685546875,284.95001220703125,301.9443359375,293.5172119140625,299.2455749511719,297.2567749023437,285.0239562988281,1.0,0.5768588781356812,0.6108506917953491,0.6108506917953491,1.0,1.0,-3.0596253871917725,1.2965165376663208,1.7631089687347412,0.6048475503921509,1.0,1.0,0.0,151.68943786621094,160.0,59486.63671875,0.0,2420.701904296875,1.0,279.4437561035156,283.1487731933594,296.4974060058594,300.28759765625,293.1499938964844,293.1499938964844,279.1499938964844,33232.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052882790565492,1.0,0.0,0.0,3.839150905609131,3.839176416397095,9.834757292992435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.3955078125,0.0,1732.18994140625,1895.4371337890625,0.0,3452.826904296875,0.9457902908325196,1.0,0.0,3.0,1.0,0.0
17923920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6852578520774841,0.5528078079223633,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9068008065223694,0.4584249258041382,0.43510702252388,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.83632493019104,0.3580426573753357,0.252097487449646,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8306692838668823,0.3502741754055023,0.3339709341526031,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7090063095092773,0.2135010957717895,0.9741811156272888,285.0252685546875,284.95001220703125,301.9443359375,293.5172119140625,299.2455749511719,297.2567749023437,285.0239562988281,1.0,0.5768588781356812,0.6108506917953491,0.6108506917953491,1.0,1.0,-3.0596253871917725,1.2965165376663208,1.7631089687347412,0.6048475503921509,1.0,1.0,0.0,151.68943786621094,160.0,59486.63671875,0.0,2420.701904296875,1.0,279.4437561035156,283.1487731933594,296.4974060058594,300.28759765625,293.1499938964844,293.1499938964844,279.1499938964844,33232.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052882790565492,1.0,0.0,0.0,3.839150905609131,3.839176416397095,9.834757292992435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.3955078125,0.0,1732.18994140625,1895.4371337890625,0.0,3452.826904296875,0.9457902908325196,1.0,0.0,3.0,1.0,0.0
17923980,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6824526190757751,0.5582708716392517,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9055826663970948,0.4608907103538513,0.4377588927745819,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.834248960018158,0.3583756685256958,0.252571702003479,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8288317918777466,0.35092893242836,0.3348760306835174,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7067708373069763,0.2134446501731872,0.974981129169464,284.89666748046875,284.95001220703125,301.9674987792969,293.5112609863281,299.2483825683594,297.2505798339844,284.8988342285156,1.0,0.5798332691192627,0.6083227396011353,0.6083227396011353,1.0,1.0,-3.0720040798187256,1.2995390892028809,1.7724651098251345,0.605198860168457,0.8985800743103027,0.8985800743103027,0.0,153.99105834960938,148.0,60464.61328125,0.0,2455.8916015625,1.0,279.1568603515625,283.0011901855469,296.5379638671875,300.457275390625,293.1499938964844,293.1499938964844,279.45001220703125,38274.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145208597183228,1.0,0.0,0.0,3.75685977935791,3.756885290145874,9.417665296496124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.388671875,0.0,1672.851318359375,1895.4371337890625,0.0,3538.51025390625,0.9308522939682008,1.0,0.0,3.0,1.0,0.0
17924040,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6824526190757751,0.5582708716392517,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9055826663970948,0.4608907103538513,0.4377588927745819,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.834248960018158,0.3583756685256958,0.252571702003479,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8288317918777466,0.35092893242836,0.3348760306835174,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7067708373069763,0.2134446501731872,0.974981129169464,284.89666748046875,284.95001220703125,301.9674987792969,293.5112609863281,299.2483825683594,297.2505798339844,284.8988342285156,1.0,0.5798332691192627,0.6083227396011353,0.6083227396011353,1.0,1.0,-3.0720040798187256,1.2995390892028809,1.7724651098251345,0.605198860168457,0.8985800743103027,0.8985800743103027,0.0,153.99105834960938,148.0,60464.61328125,0.0,2455.8916015625,1.0,279.1568603515625,283.0011901855469,296.5379638671875,300.457275390625,293.1499938964844,293.1499938964844,279.45001220703125,38274.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145208597183228,1.0,0.0,0.0,3.75685977935791,3.756885290145874,9.417665296496124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.388671875,0.0,1672.851318359375,1895.4371337890625,0.0,3538.51025390625,0.9308522939682008,1.0,0.0,3.0,1.0,0.0
17924100,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6815527677536011,0.556812047958374,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9073266983032228,0.4624202847480774,0.4389635324478149,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8350724577903748,0.358801931142807,0.2527091801166534,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8297539353370667,0.3514622747898102,0.3351986408233642,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7073598504066467,0.2135083973407745,0.974742352962494,285.0271911621094,284.95001220703125,301.9798278808594,293.5090637207031,299.2516784667969,297.25079345703125,285.030517578125,1.0,0.5792362689971924,0.6070587635040283,0.6070587635040283,1.0,1.0,-3.0719802379608154,1.2981833219528198,1.7737969160079956,0.6040512323379517,0.9892774224281312,0.9892774224281312,0.0,153.51795959472656,148.0,59605.58203125,0.0,2453.362548828125,1.0,279.4046936035156,283.1464538574219,296.4820861816406,300.243408203125,293.1499938964844,293.1499938964844,279.45001220703125,34218.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908921241760254,1.0,0.0,0.0,3.7996554374694815,3.799680709838867,9.63344746196526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3515625,0.0,1692.2496337890625,1895.4371337890625,0.0,3486.58984375,0.9392448663711548,1.0,0.0,3.0,1.0,0.0
17924160,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.681740403175354,0.551878809928894,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9114426374435424,0.4641193449497223,0.4404619038105011,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8377559185028076,0.3594027459621429,0.253050833940506,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8324719667434692,0.3521415591239929,0.3357411921024322,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.709644079208374,0.2136827707290649,0.9750728011131288,285.0204467773437,284.95001220703125,301.9927062988281,293.5074462890625,299.2563171386719,297.2533264160156,285.0187683105469,1.0,0.5777676105499268,0.6057471632957458,0.6057471632957458,1.0,1.0,-3.0693161487579346,1.2955896854400637,1.773726463317871,0.6021215915679932,1.0,1.0,0.0,151.79208374023438,151.0,59658.65625,0.0,2439.332763671875,1.0,279.4438781738281,283.137939453125,296.48809814453125,300.29449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33572.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071304202079772,1.0,0.0,0.0,3.861815690994263,3.8618414402008057,9.951220363291211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.1865234375,0.0,1762.6185302734375,1895.4371337890625,0.0,3469.9541015625,0.9511017203330994,1.0,0.0,3.0,1.0,0.0
17924220,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.68116295337677,0.549615740776062,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9147852659225464,0.4665167033672333,0.4429384469985962,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8391981720924377,0.3596705794334411,0.2533970177173614,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8340981006622314,0.3527228534221649,0.336464911699295,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7106475830078125,0.213583305478096,0.9750851392745972,284.8874206542969,284.95001220703125,302.0201416015625,293.5058898925781,299.2610778808594,297.2489013671875,284.8896789550781,1.0,0.5778328776359558,0.6031238436698914,0.6031238436698914,1.0,1.0,-3.070862293243408,1.2935163974761963,1.777345895767212,0.5995714068412781,0.8935364484786987,0.8935364484786987,0.0,151.10757446289062,154.0,60382.9296875,0.0,2438.665771484375,1.0,279.1567687988281,282.9903259277344,296.52752685546875,300.4453430175781,293.1499938964844,293.1499938964844,279.45001220703125,38796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915294110774994,1.0,0.0,0.0,3.7618892192840576,3.7619149684906006,9.442898658562626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.7958984375,0.0,1682.8125,1895.4371337890625,0.0,3545.66796875,0.9323104023933412,1.0,0.0,3.0,1.0,0.0
17924280,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.68116295337677,0.549615740776062,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9147852659225464,0.4665167033672333,0.4429384469985962,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8391981720924377,0.3596705794334411,0.2533970177173614,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8340981006622314,0.3527228534221649,0.336464911699295,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7106475830078125,0.213583305478096,0.9750851392745972,284.8874206542969,284.95001220703125,302.0201416015625,293.5058898925781,299.2610778808594,297.2489013671875,284.8896789550781,1.0,0.5778328776359558,0.6031238436698914,0.6031238436698914,1.0,1.0,-3.070862293243408,1.2935163974761963,1.777345895767212,0.5995714068412781,0.8935364484786987,0.8935364484786987,0.0,151.10757446289062,154.0,60382.9296875,0.0,2438.665771484375,1.0,279.1567687988281,282.9903259277344,296.52752685546875,300.4453430175781,293.1499938964844,293.1499938964844,279.45001220703125,38796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915294110774994,1.0,0.0,0.0,3.7618892192840576,3.7619149684906006,9.442898658562626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.7958984375,0.0,1682.8125,1895.4371337890625,0.0,3545.66796875,0.9323104023933412,1.0,0.0,3.0,1.0,0.0
17924340,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6814224123954773,0.550005316734314,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.916133999824524,0.4689891934394836,0.4449694454669952,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8393691778182983,0.3604508340358734,0.2537409365177154,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8344089388847351,0.3536421060562134,0.3371057510375976,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7105442881584167,0.2137967199087143,0.9753607511520386,285.02880859375,284.95001220703125,302.0426025390625,293.50634765625,299.2687683105469,297.251220703125,285.02764892578125,1.0,0.5786453485488892,0.6011301875114441,0.6011301875114441,1.0,1.0,-3.0752806663513184,1.2933721542358398,1.7819085121154783,0.5983461737632751,1.0,1.0,0.0,151.40716552734375,154.0,59598.4296875,0.0,2448.534912109375,1.0,279.433837890625,283.14239501953125,296.47344970703125,300.2550048828125,293.1499938964844,293.1499938964844,279.45001220703125,33488.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072805047035216,1.0,0.0,0.0,3.8413360118865967,3.841361522674561,9.845956583376392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8271484375,0.0,1736.861328125,1895.4371337890625,0.0,3471.348876953125,0.9468876123428344,1.0,0.0,3.0,1.0,0.0
17924400,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6815057992935181,0.5501464009284973,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9166616201400756,0.4698071777820587,0.4457540810108185,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8395190238952637,0.3607385158538818,0.2539499998092651,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8345869779586792,0.3539690375328064,0.3374228477478027,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7105960845947266,0.2138977795839309,0.975819170475006,285.0220947265625,284.95001220703125,302.04998779296875,293.5068054199219,299.2715759277344,297.2523803710937,285.0210266113281,1.0,0.579041063785553,0.6005005836486816,0.6005005836486816,1.0,1.0,-3.077576160430908,1.2937250137329102,1.7838510274887085,0.5981675386428833,1.0,1.0,0.0,151.5446014404297,157.0,59664.92578125,0.0,2453.572265625,1.0,279.4439392089844,283.13580322265625,296.4828491210937,300.2841491699219,293.1499938964844,293.1499938964844,279.1499938964844,33609.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068118333816528,1.0,0.0,0.0,3.863903760910034,3.863929510116577,9.96198536995507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9189453125,0.0,1765.4849853515625,1895.4371337890625,0.0,3466.99267578125,0.9515381455421448,1.0,0.0,3.0,1.0,0.0
17924460,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6795185804367065,0.5532713532447815,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9167240262031556,0.4722622036933899,0.4483657777309418,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8384719491004944,0.3610438406467438,0.2543807625770569,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8337539434432983,0.354581743478775,0.3382549285888672,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7093638181686401,0.2138344198465347,0.9764161109924316,284.8940734863281,284.95001220703125,302.0819091796875,293.5110778808594,299.2787170410156,297.2479858398437,284.89630126953125,1.0,0.5810808539390564,0.598105251789093,0.598105251789093,1.0,1.0,-3.086710214614868,1.2951970100402832,1.7915130853652954,0.5975887775421143,0.9008994698524476,0.9008994698524476,0.0,152.93492126464844,145.0,60593.6484375,0.0,2478.1201171875,1.0,279.1567077636719,282.9891662597656,296.5329895019531,300.458251953125,293.1499938964844,293.1499938964844,278.8500061035156,38440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150540232658386,1.0,0.0,0.0,3.776358127593994,3.776383876800537,9.515675856164308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4296875,0.0,1697.2386474609375,1895.4371337890625,0.0,3543.446044921875,0.9353147745132446,1.0,0.0,3.0,1.0,0.0
17924520,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6795185804367065,0.5532713532447815,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9167240262031556,0.4722622036933899,0.4483657777309418,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8384719491004944,0.3610438406467438,0.2543807625770569,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8337539434432983,0.354581743478775,0.3382549285888672,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7093638181686401,0.2138344198465347,0.9764161109924316,284.8940734863281,284.95001220703125,302.0819091796875,293.5110778808594,299.2787170410156,297.2479858398437,284.89630126953125,1.0,0.5810808539390564,0.598105251789093,0.598105251789093,1.0,1.0,-3.086710214614868,1.2951970100402832,1.7915130853652954,0.5975887775421143,0.9008994698524476,0.9008994698524476,0.0,152.93492126464844,145.0,60593.6484375,0.0,2478.1201171875,1.0,279.1567077636719,282.9891662597656,296.5329895019531,300.458251953125,293.1499938964844,293.1499938964844,278.8500061035156,38440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150540232658386,1.0,0.0,0.0,3.776358127593994,3.776383876800537,9.515675856164308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4296875,0.0,1697.2386474609375,1895.4371337890625,0.0,3543.446044921875,0.9353147745132446,1.0,0.0,3.0,1.0,0.0
17924580,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.677524209022522,0.5465281009674072,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9226706624031068,0.4745628237724304,0.4503798186779022,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8417018055915833,0.3611644506454468,0.2543652653694153,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.837174654006958,0.3550091981887817,0.3385382890701294,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7119241952896118,0.2135577797889709,0.9747626781463624,284.8840026855469,284.95001220703125,302.1153869628906,293.5194091796875,299.285400390625,297.2432861328125,284.8849792480469,1.0,0.5782453417778015,0.5957099795341492,0.5957099795341492,1.0,1.0,-3.0793824195861816,1.2891676425933838,1.7902148962020874,0.5934357643127441,0.8292539119720459,0.8292539119720459,0.0,150.45143127441406,148.0,60525.0078125,0.0,2451.237060546875,1.0,278.8583374023437,282.9594116210937,296.52593994140625,300.4652404785156,293.1499938964844,293.1499938964844,279.1499938964844,41139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191083908081056,1.0,0.0,0.0,3.526223659515381,3.526247262954712,8.296844953292748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.025390625,0.0,1436.921142578125,1895.4371337890625,0.0,3580.927734375,0.8825154900550842,1.0,0.0,3.0,1.0,0.0
17924640,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.677524209022522,0.5465281009674072,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9226706624031068,0.4745628237724304,0.4503798186779022,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8417018055915833,0.3611644506454468,0.2543652653694153,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.837174654006958,0.3550091981887817,0.3385382890701294,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7119241952896118,0.2135577797889709,0.9747626781463624,284.8840026855469,284.95001220703125,302.1153869628906,293.5194091796875,299.285400390625,297.2432861328125,284.8849792480469,1.0,0.5782453417778015,0.5957099795341492,0.5957099795341492,1.0,1.0,-3.0793824195861816,1.2891676425933838,1.7902148962020874,0.5934357643127441,0.8292539119720459,0.8292539119720459,0.0,150.45143127441406,148.0,60525.0078125,0.0,2451.237060546875,1.0,278.8583374023437,282.9594116210937,296.52593994140625,300.4652404785156,293.1499938964844,293.1499938964844,279.1499938964844,41139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191083908081056,1.0,0.0,0.0,3.526223659515381,3.526247262954712,8.296844953292748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.025390625,0.0,1436.921142578125,1895.4371337890625,0.0,3580.927734375,0.8825154900550842,1.0,0.0,3.0,1.0,0.0
17924700,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6782138347625732,0.5439103841781616,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9254401326179504,0.4762248694896698,0.451688289642334,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8431878685951233,0.3616999983787536,0.2545612454414367,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8387224674224854,0.3556203842163086,0.3389058709144592,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7130246162414551,0.21368408203125,0.9745869636535645,285.0082092285156,284.95001220703125,302.1326599121094,293.5249938964844,299.2917175292969,297.24542236328125,285.0098876953125,1.0,0.5778148770332336,0.5945122838020325,0.5945122838020325,1.0,1.0,-3.0782582759857178,1.2873302698135376,1.7909281253814695,0.5916308760643005,0.9104333519935608,0.9104333519935608,0.0,149.54786682128906,148.0,59706.2734375,0.0,2444.39990234375,1.0,279.0984802246094,283.0975646972656,296.47576904296875,300.2433776855469,293.1499938964844,293.1499938964844,279.1499938964844,35119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111068844795228,1.0,0.0,0.0,3.56364369392395,3.563666820526123,8.473871275782585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.40625,0.0,1432.7646484375,1895.4371337890625,0.0,3506.873291015625,0.8875489234924316,1.0,0.0,3.0,1.0,0.0
