time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924760,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.6791192889213562,0.5420573949813843,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9279744029045104,0.4779882729053497,0.4533194601535797,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8445504903793335,0.3623475134372711,0.2549870610237121,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8401191234588623,0.3563336431980133,0.339541882276535,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7140239477157593,0.2139164358377456,0.9753875136375428,284.9960021972656,284.95001220703125,302.1502380371094,293.5314636230469,299.29901123046875,297.248779296875,284.9950866699219,1.0,0.577820360660553,0.5933395624160767,0.5933395624160767,1.0,1.0,-3.0802266597747803,1.2868818044662476,1.7933448553085327,0.5906695127487183,0.9200833439826964,0.9200833439826964,0.0,149.0264434814453,151.0,59820.62109375,0.0,2445.366943359375,1.0,279.1419982910156,283.08612060546875,296.4937744140625,300.3025817871094,293.1499938964844,293.1499938964844,278.8500061035156,34001.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907650589942932,1.0,0.0,0.0,3.625676870346069,3.625700235366821,8.771451120992424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.2578125,0.0,1491.42138671875,1895.4371337890625,0.0,3474.787353515625,0.8982506394386292,1.0,0.0,3.0,1.0,0.0
17924820,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6788477897644043,0.5419990420341492,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9301435947418212,0.4806222319602966,0.4559952616691589,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8450748920440674,0.3628155887126922,0.2554573714733124,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8408188223838806,0.3570753931999206,0.3404029011726379,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7142341136932373,0.2139801084995269,0.9761554598808287,284.91680908203125,284.95001220703125,302.1864013671875,293.5469970703125,299.3089904785156,297.2469177246094,284.91815185546875,1.0,0.5787494778633118,0.5909941792488098,0.5909941792488098,1.0,1.0,-3.0858960151672363,1.2867201566696167,1.7991758584976196,0.589178740978241,0.8454113602638245,0.8454113602638245,0.0,149.23284912109375,154.0,60404.8671875,0.0,2457.134521484375,1.0,278.8580627441406,282.98809814453125,296.5570983886719,300.4687805175781,293.1499938964844,293.1499938964844,279.1499938964844,38680.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913436770439148,1.0,0.0,0.0,3.495274543762207,3.49529767036438,8.151844781423279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2958984375,0.0,1386.949462890625,1895.4371337890625,0.0,3528.470458984375,0.8735365867614746,1.0,0.0,3.0,1.0,0.0
17924880,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6788477897644043,0.5419990420341492,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9301435947418212,0.4806222319602966,0.4559952616691589,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8450748920440674,0.3628155887126922,0.2554573714733124,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8408188223838806,0.3570753931999206,0.3404029011726379,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7142341136932373,0.2139801084995269,0.9761554598808287,284.91680908203125,284.95001220703125,302.1864013671875,293.5469970703125,299.3089904785156,297.2469177246094,284.91815185546875,1.0,0.5787494778633118,0.5909941792488098,0.5909941792488098,1.0,1.0,-3.0858960151672363,1.2867201566696167,1.7991758584976196,0.589178740978241,0.8454113602638245,0.8454113602638245,0.0,149.23284912109375,154.0,60404.8671875,0.0,2457.134521484375,1.0,278.8580627441406,282.98809814453125,296.5570983886719,300.4687805175781,293.1499938964844,293.1499938964844,279.1499938964844,38680.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913436770439148,1.0,0.0,0.0,3.495274543762207,3.49529767036438,8.151844781423279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2958984375,0.0,1386.949462890625,1895.4371337890625,0.0,3528.470458984375,0.8735365867614746,1.0,0.0,3.0,1.0,0.0
17924940,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6787720918655396,0.5438280701637268,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9312863945961,0.4839718043804168,0.4589797258377075,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8448559045791626,0.3639112412929535,0.2561108469963074,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8407605886459351,0.3583451211452484,0.3414766490459442,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7137662768363953,0.2143564969301223,0.9775030016899108,285.01141357421875,284.95001220703125,302.22369384765625,293.56573486328125,299.3230285644531,297.2510070800781,285.0104064941406,1.0,0.5806151032447815,0.588648796081543,0.588648796081543,1.0,1.0,-3.0953733921051025,1.288224220275879,1.807149171829224,0.5884383320808411,0.9396892189979552,0.9396892189979552,0.0,150.1983184814453,157.0,60077.53515625,0.0,2480.1611328125,1.0,279.1413269042969,283.09344482421875,296.5413818359375,300.3597412109375,293.1499938964844,293.1499938964844,278.8500061035156,32944.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904977798461914,1.0,0.0,0.0,3.63450288772583,3.634526252746582,8.814208172225335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.8974609375,0.0,1493.22998046875,1895.4371337890625,0.0,3449.938720703125,0.8996342420578003,1.0,0.0,3.0,1.0,0.0
17925000,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6787720918655396,0.5438280701637268,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9312863945961,0.4839718043804168,0.4589797258377075,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8448559045791626,0.3639112412929535,0.2561108469963074,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8407605886459351,0.3583451211452484,0.3414766490459442,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7137662768363953,0.2143564969301223,0.9775030016899108,285.01141357421875,284.95001220703125,302.22369384765625,293.56573486328125,299.3230285644531,297.2510070800781,285.0104064941406,1.0,0.5806151032447815,0.588648796081543,0.588648796081543,1.0,1.0,-3.0953733921051025,1.288224220275879,1.807149171829224,0.5884383320808411,0.9396892189979552,0.9396892189979552,0.0,150.1983184814453,157.0,60077.53515625,0.0,2480.1611328125,1.0,279.1413269042969,283.09344482421875,296.5413818359375,300.3597412109375,293.1499938964844,293.1499938964844,278.8500061035156,32944.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904977798461914,1.0,0.0,0.0,3.63450288772583,3.634526252746582,8.814208172225335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.8974609375,0.0,1493.22998046875,1895.4371337890625,0.0,3449.938720703125,0.8996342420578003,1.0,0.0,3.0,1.0,0.0
17925060,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6762058734893799,0.5481493473052979,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9304693341255188,0.4864558279514313,0.4615845084190368,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.843163788318634,0.3642224967479706,0.2565220594406128,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8392910361289978,0.3589557111263275,0.3422841131687164,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7120450735092163,0.2143061608076095,0.9781486988067628,284.9142761230469,284.95001220703125,302.2619934082031,293.5873413085937,299.33251953125,297.2471923828125,284.9159240722656,1.0,0.5830878615379333,0.5861722826957703,0.5861722826957703,1.0,1.0,-3.105943202972412,1.289994478225708,1.815948724746704,0.5878045558929443,0.8566102981567383,0.8566102981567383,0.0,152.024169921875,145.0,60920.12109375,0.0,2509.954833984375,1.0,278.8577880859375,282.9762268066406,296.6078796386719,300.55010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38180.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128925800323486,1.0,0.0,0.0,3.5346357822418213,3.534659147262573,8.336478458659258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5361328125,0.0,1424.3656005859375,1895.4371337890625,0.0,3523.4287109375,0.8817088007926941,1.0,0.0,3.0,1.0,0.0
17925120,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6762058734893799,0.5481493473052979,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9304693341255188,0.4864558279514313,0.4615845084190368,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.843163788318634,0.3642224967479706,0.2565220594406128,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8392910361289978,0.3589557111263275,0.3422841131687164,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7120450735092163,0.2143061608076095,0.9781486988067628,284.9142761230469,284.95001220703125,302.2619934082031,293.5873413085937,299.33251953125,297.2471923828125,284.9159240722656,1.0,0.5830878615379333,0.5861722826957703,0.5861722826957703,1.0,1.0,-3.105943202972412,1.289994478225708,1.815948724746704,0.5878045558929443,0.8566102981567383,0.8566102981567383,0.0,152.024169921875,145.0,60920.12109375,0.0,2509.954833984375,1.0,278.8577880859375,282.9762268066406,296.6078796386719,300.55010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38180.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128925800323486,1.0,0.0,0.0,3.5346357822418213,3.534659147262573,8.336478458659258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5361328125,0.0,1424.3656005859375,1895.4371337890625,0.0,3523.4287109375,0.8817088007926941,1.0,0.0,3.0,1.0,0.0
17925180,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6754227876663208,0.5408180952072144,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9374735355377196,0.4896615743637085,0.4643105268478393,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8472700715065002,0.3651702105998993,0.2569804787635803,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.843506395816803,0.3600821793079376,0.3431041240692138,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7152346968650818,0.2145140618085861,0.978204309940338,285.0039367675781,284.95001220703125,302.3012084960937,293.61151123046875,299.3456420898437,297.25048828125,285.0022277832031,1.0,0.5806890726089478,0.5836957693099976,0.5836957693099976,1.0,1.0,-3.102031946182251,1.2851980924606323,1.816833734512329,0.5840473771095276,0.945317804813385,0.945317804813385,0.0,149.50558471679688,148.0,60409.30859375,0.0,2489.161376953125,1.0,279.1416320800781,283.0798645019531,296.5909118652344,300.4359130859375,293.1499938964844,293.1499938964844,278.8500061035156,33096.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052280187606812,1.0,0.0,0.0,3.6680350303649902,3.668058633804321,8.977600032267219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4345703125,0.0,1531.4945068359375,1895.4371337890625,0.0,3452.2666015625,0.9072002172470092,1.0,0.0,3.0,1.0,0.0
17925240,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6754227876663208,0.5408180952072144,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9374735355377196,0.4896615743637085,0.4643105268478393,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8472700715065002,0.3651702105998993,0.2569804787635803,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.843506395816803,0.3600821793079376,0.3431041240692138,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7152346968650818,0.2145140618085861,0.978204309940338,285.0039367675781,284.95001220703125,302.3012084960937,293.61151123046875,299.3456420898437,297.25048828125,285.0022277832031,1.0,0.5806890726089478,0.5836957693099976,0.5836957693099976,1.0,1.0,-3.102031946182251,1.2851980924606323,1.816833734512329,0.5840473771095276,0.945317804813385,0.945317804813385,0.0,149.50558471679688,148.0,60409.30859375,0.0,2489.161376953125,1.0,279.1416320800781,283.0798645019531,296.5909118652344,300.4359130859375,293.1499938964844,293.1499938964844,278.8500061035156,33096.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052280187606812,1.0,0.0,0.0,3.6680350303649902,3.668058633804321,8.977600032267219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4345703125,0.0,1531.4945068359375,1895.4371337890625,0.0,3452.2666015625,0.9072002172470092,1.0,0.0,3.0,1.0,0.0
17925300,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.6752670407295227,0.5384647846221924,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9400956630706788,0.4909102618694305,0.4656668901443481,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8487082719802856,0.3653422892093658,0.2572193741798401,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8450078964233398,0.3603941798210144,0.3435277342796325,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7162940502166748,0.214494526386261,0.9784005284309388,284.8715209960937,284.95001220703125,302.32110595703125,293.62451171875,299.3505859375,297.2491149902344,284.8690490722656,1.0,0.5804482698440552,0.5824574828147888,0.5824574828147888,1.0,1.0,-3.1018543243408203,1.283614993095398,1.8182393312454224,0.5823025107383728,0.8534263968467712,0.8534263968467712,0.0,148.73422241210938,148.0,61244.109375,0.0,2484.759033203125,1.0,278.89727783203125,282.93243408203125,296.655029296875,300.6633605957031,293.1499938964844,293.1499938964844,278.8500061035156,37689.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911060094833374,1.0,0.0,0.0,3.631918668746948,3.6319427490234375,8.801678745840036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.5830078125,0.0,1525.7227783203125,1895.4371337890625,0.0,3506.43896484375,0.9001156687736511,1.0,0.0,3.0,1.0,0.0
17925360,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6747837662696838,0.5380629301071167,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9411792755126952,0.4920601546764374,0.4667252898216247,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8489516973495483,0.3654056191444397,0.2572569549083709,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8453640341758728,0.360611617565155,0.3437257409095764,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.716372549533844,0.2144050151109695,0.9780020713806152,284.9050598144531,284.95001220703125,302.3411560058594,293.6380310058594,299.3550109863281,297.2464904785156,284.9068603515625,1.0,0.5805014967918396,0.5812774896621704,0.5812774896621704,1.0,1.0,-3.1024460792541504,1.2824194431304932,1.820026516914368,0.5808613300323486,0.8542246222496033,0.8542246222496033,0.0,148.6236572265625,151.0,61006.39453125,0.0,2485.308349609375,1.0,278.8578796386719,282.9659423828125,296.6549072265625,300.6068725585937,293.1499938964844,293.1499938964844,279.1499938964844,38680.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123359322547911,1.0,0.0,0.0,3.548130989074707,3.548154354095459,8.400256774621084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.3095703125,0.0,1442.2593994140625,1895.4371337890625,0.0,3518.269775390625,0.8850387334823608,1.0,0.0,3.0,1.0,0.0
17925420,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6748688220977783,0.5381603837013245,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9432919025421144,0.4953348040580749,0.4695726037025451,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8494780659675598,0.3664077222347259,0.2578000724315643,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.846041738986969,0.3617846071720123,0.34465292096138,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7165052890777588,0.2146959602832794,0.9787409901618958,285.0080261230469,284.95001220703125,302.3817443847656,293.6665344238281,299.3693542480469,297.2499389648437,285.007080078125,1.0,0.5815484523773193,0.5789174437522888,0.5789174437522888,1.0,1.0,-3.1086344718933105,1.2822396755218506,1.8263946771621704,0.5790038704872131,0.9496973752975464,0.9496973752975464,0.0,148.8903350830078,154.0,60595.2109375,0.0,2498.531494140625,1.0,279.1417236328125,283.0805358886719,296.6424560546875,300.4940795898437,293.1499938964844,293.1499938964844,278.8500061035156,33110.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038268327713012,1.0,0.0,0.0,3.6780660152435294,3.678089618682861,9.026769021147628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.57421875,0.0,1542.8338623046875,1895.4371337890625,0.0,3439.229248046875,0.9095563292503356,1.0,0.0,3.0,1.0,0.0
17925480,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6748688220977783,0.5381603837013245,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9432919025421144,0.4953348040580749,0.4695726037025451,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8494780659675598,0.3664077222347259,0.2578000724315643,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.846041738986969,0.3617846071720123,0.34465292096138,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7165052890777588,0.2146959602832794,0.9787409901618958,285.0080261230469,284.95001220703125,302.3817443847656,293.6665344238281,299.3693542480469,297.2499389648437,285.007080078125,1.0,0.5815484523773193,0.5789174437522888,0.5789174437522888,1.0,1.0,-3.1086344718933105,1.2822396755218506,1.8263946771621704,0.5790038704872131,0.9496973752975464,0.9496973752975464,0.0,148.8903350830078,154.0,60595.2109375,0.0,2498.531494140625,1.0,279.1417236328125,283.0805358886719,296.6424560546875,300.4940795898437,293.1499938964844,293.1499938964844,278.8500061035156,33110.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038268327713012,1.0,0.0,0.0,3.6780660152435294,3.678089618682861,9.026769021147628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.57421875,0.0,1542.8338623046875,1895.4371337890625,0.0,3439.229248046875,0.9095563292503356,1.0,0.0,3.0,1.0,0.0
17925540,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6730771660804749,0.5404574275016785,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.943439245223999,0.4973773062229156,0.4717714488506317,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8486835956573486,0.3666295409202575,0.2581478357315063,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8454134464263916,0.3622520565986633,0.3453187346458435,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7156304717063904,0.2146327495574951,0.9792157411575316,284.8975830078125,284.95001220703125,302.4162292480469,293.6918029785156,299.3779602050781,297.2467956542969,284.9013977050781,1.0,0.5831205248832703,0.5769349932670593,0.5769349932670593,1.0,1.0,-3.115830183029175,1.2829147577285769,1.8329153060913088,0.577970564365387,0.8596553206443787,0.8596553206443787,0.0,149.91253662109375,154.0,61398.73828125,0.0,2517.738037109375,1.0,278.8633728027344,282.9546813964844,296.7173156738281,300.7015991210937,293.1499938964844,293.1499938964844,278.8500061035156,38879.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112914204597472,1.0,0.0,0.0,3.583451509475708,3.583475351333618,8.568333100811287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.18359375,0.0,1481.5343017578125,1895.4371337890625,0.0,3508.584716796875,0.8926988244056702,1.0,0.0,3.0,1.0,0.0
17925600,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6726511716842651,0.541170597076416,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.943234920501709,0.4977796077728271,0.4721238613128662,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8483452796936035,0.3666777312755584,0.2581676244735718,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8451157212257385,0.3623445928096771,0.3453923463821411,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7153031229972839,0.2146139442920684,0.979129672050476,284.9094543457031,284.95001220703125,302.4228515625,293.6967468261719,299.379638671875,297.2463073730469,284.9113464355469,1.0,0.5834586024284363,0.5765573978424072,0.5765573978424072,1.0,1.0,-3.117119550704956,1.283002495765686,1.8341169357299805,0.5777509808540344,0.8626315593719482,0.8626315593719482,0.0,150.1927947998047,157.0,61423.4296875,0.0,2521.705322265625,1.0,278.85748291015625,282.9627380371094,296.7154235839844,300.6891174316406,293.1499938964844,293.1499938964844,279.1499938964844,38345.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113174676895142,1.0,0.0,0.0,3.5747907161712646,3.574814558029175,8.526966439603711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2451171875,0.0,1468.278076171875,1895.4371337890625,0.0,3508.82666015625,0.8907154202461243,1.0,0.0,3.0,1.0,0.0
17925660,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6707888245582581,0.5450977683067322,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.942840039730072,0.5010675191879272,0.4750247895717621,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.846988320350647,0.3676845729351043,0.2587449550628662,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8439280390739441,0.3635177612304687,0.3463639318943023,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7138023376464844,0.2148593813180923,0.9799351692199708,285.0164794921875,284.95001220703125,302.4642944335937,293.7283630371094,299.39434814453125,297.2500305175781,285.014892578125,1.0,0.5859411358833313,0.574141263961792,0.574141263961792,1.0,1.0,-3.1281540393829346,1.2847614288330078,1.8433924913406368,0.5769475102424622,0.9651872515678406,0.9651872515678406,0.0,151.90338134765625,145.0,61123.44140625,0.0,2552.1044921875,1.0,279.14276123046875,283.0790100097656,296.7069396972656,300.5897216796875,293.1499938964844,293.1499938964844,278.8500061035156,32809.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903459131717682,1.0,0.0,0.0,3.71345329284668,3.713477373123169,9.201300485983666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.57421875,0.0,1580.6268310546875,1895.4371337890625,0.0,3435.806884765625,0.9170735478401184,1.0,0.0,3.0,1.0,0.0
17925720,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6707888245582581,0.5450977683067322,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.942840039730072,0.5010675191879272,0.4750247895717621,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.846988320350647,0.3676845729351043,0.2587449550628662,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8439280390739441,0.3635177612304687,0.3463639318943023,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7138023376464844,0.2148593813180923,0.9799351692199708,285.0164794921875,284.95001220703125,302.4642944335937,293.7283630371094,299.39434814453125,297.2500305175781,285.014892578125,1.0,0.5859411358833313,0.574141263961792,0.574141263961792,1.0,1.0,-3.1281540393829346,1.2847614288330078,1.8433924913406368,0.5769475102424622,0.9651872515678406,0.9651872515678406,0.0,151.90338134765625,145.0,61123.44140625,0.0,2552.1044921875,1.0,279.14276123046875,283.0790100097656,296.7069396972656,300.5897216796875,293.1499938964844,293.1499938964844,278.8500061035156,32809.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903459131717682,1.0,0.0,0.0,3.71345329284668,3.713477373123169,9.201300485983666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.57421875,0.0,1580.6268310546875,1895.4371337890625,0.0,3435.806884765625,0.9170735478401184,1.0,0.0,3.0,1.0,0.0
17925780,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6680810451507568,0.5385175347328186,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9489166140556335,0.5034021735191345,0.4773997366428375,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8505563735961914,0.3678634464740753,0.2589890658855438,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8476458191871643,0.3639833331108093,0.3469306826591491,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7164807915687561,0.2146477103233337,0.9792865514755248,284.8996887207031,284.95001220703125,302.5060119628906,293.7611389160156,299.4037780761719,297.24664306640625,284.9013366699219,1.0,0.5835398435592651,0.5717251300811768,0.5717251300811768,1.0,1.0,-3.123322010040283,1.2793675661087036,1.84395444393158,0.5730469822883606,0.8657775521278381,0.8657775521278381,0.0,149.61209106445312,148.0,61812.87890625,0.0,2530.556396484375,1.0,278.857177734375,282.94757080078125,296.78143310546875,300.7860717773437,293.1499938964844,293.1499938964844,279.1499938964844,38574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911407709121704,1.0,0.0,0.0,3.610311985015869,3.6103363037109375,8.697266480339749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0703125,0.0,1508.516357421875,1895.4371337890625,0.0,3509.6630859375,0.8985877633094788,1.0,0.0,3.0,1.0,0.0
17925840,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6680810451507568,0.5385175347328186,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9489166140556335,0.5034021735191345,0.4773997366428375,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8505563735961914,0.3678634464740753,0.2589890658855438,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8476458191871643,0.3639833331108093,0.3469306826591491,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7164807915687561,0.2146477103233337,0.9792865514755248,284.8996887207031,284.95001220703125,302.5060119628906,293.7611389160156,299.4037780761719,297.24664306640625,284.9013366699219,1.0,0.5835398435592651,0.5717251300811768,0.5717251300811768,1.0,1.0,-3.123322010040283,1.2793675661087036,1.84395444393158,0.5730469822883606,0.8657775521278381,0.8657775521278381,0.0,149.61209106445312,148.0,61812.87890625,0.0,2530.556396484375,1.0,278.857177734375,282.94757080078125,296.78143310546875,300.7860717773437,293.1499938964844,293.1499938964844,279.1499938964844,38574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911407709121704,1.0,0.0,0.0,3.610311985015869,3.6103363037109375,8.697266480339749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0703125,0.0,1508.516357421875,1895.4371337890625,0.0,3509.6630859375,0.8985877633094788,1.0,0.0,3.0,1.0,0.0
17925900,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6680350303649902,0.5365197658538818,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9510796070098876,0.5049346685409546,0.4785759747028351,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8516884446144104,0.3682610094547272,0.259093165397644,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8488599061965942,0.3644715845584869,0.3471892476081848,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7172310948371887,0.2146939784288406,0.978832185268402,285.0195617675781,284.95001220703125,302.5268859863281,293.77783203125,299.4100036621094,297.2472839355469,285.0220031738281,1.0,0.5832346677780151,0.5705170631408691,0.5705170631408691,1.0,1.0,-3.1222081184387207,1.2772711515426636,1.844936847686768,0.5710904598236084,0.9485708475112916,0.9485708475112916,0.0,148.9234619140625,148.0,61050.42578125,0.0,2524.765869140625,1.0,279.1011962890625,283.082275390625,296.7442321777344,300.5895690917969,293.1499938964844,293.1499938964844,279.1499938964844,34051.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905121922492981,1.0,0.0,0.0,3.659235954284668,3.659259796142578,8.934579796004982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.48828125,0.0,1528.8555908203125,1895.4371337890625,0.0,3451.279541015625,0.907755732536316,1.0,0.0,3.0,1.0,0.0
17925960,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6682345271110535,0.5351599454879761,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9530803561210632,0.5066255331039429,0.4801197946071625,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8527616262435913,0.3688163161277771,0.2594435811042785,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8499806523323059,0.3650976121425628,0.3477327227592468,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7179312109947205,0.2148595005273819,0.9793311953544616,285.0079040527344,284.95001220703125,302.5478210449219,293.7947082519531,299.4173278808594,297.24951171875,285.0063781738281,1.0,0.5833294987678528,0.5693666934967041,0.5693666934967041,1.0,1.0,-3.124099969863892,1.2765454053878784,1.847554445266724,0.5699824690818787,0.9629631042480468,0.9629631042480468,0.0,148.5704803466797,166.0,61263.71484375,0.0,2526.53662109375,1.0,279.1427917480469,283.0694274902344,296.76983642578125,300.6659240722656,293.1499938964844,293.1499938964844,278.8500061035156,33208.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028139114379884,1.0,0.0,0.0,3.730778217315674,3.730802536010742,9.287358011533796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.1787109375,0.0,1603.5579833984375,1895.4371337890625,0.0,3429.80029296875,0.9213324189186096,1.0,0.0,3.0,1.0,0.0
17926020,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6649635434150696,0.5482215881347656,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9465839862823486,0.5090786218643188,0.4827997386455536,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8466598391532898,0.3691043257713318,0.2599122524261474,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.844119131565094,0.365664929151535,0.3485972881317138,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7125356793403625,0.2147799730300903,0.9802920818328856,284.912353515625,284.95001220703125,302.589599609375,293.82879638671875,299.4283447265625,297.24615478515625,284.9148864746094,1.0,0.5896173715591431,0.567065954208374,0.567065954208374,1.0,1.0,-3.1457576751708984,1.282978653907776,1.862778902053833,0.5713621377944946,0.8781306743621826,0.8781306743621826,0.0,153.64425659179688,169.0,62326.5,0.0,2595.739013671875,1.0,278.8570861816406,282.9517822265625,296.8475036621094,300.872802734375,293.1499938964844,293.1499938964844,279.1499938964844,38078.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91020667552948,1.0,0.0,0.0,3.636141538619995,3.636165857315064,8.822158861221396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.826171875,0.0,1533.2996826171875,1895.4371337890625,0.0,3498.521484375,0.9041813015937804,1.0,0.0,3.0,1.0,0.0
17926080,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6649635434150696,0.5482215881347656,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9465839862823486,0.5090786218643188,0.4827997386455536,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8466598391532898,0.3691043257713318,0.2599122524261474,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.844119131565094,0.365664929151535,0.3485972881317138,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7125356793403625,0.2147799730300903,0.9802920818328856,284.912353515625,284.95001220703125,302.589599609375,293.82879638671875,299.4283447265625,297.24615478515625,284.9148864746094,1.0,0.5896173715591431,0.567065954208374,0.567065954208374,1.0,1.0,-3.1457576751708984,1.282978653907776,1.862778902053833,0.5713621377944946,0.8781306743621826,0.8781306743621826,0.0,153.64425659179688,169.0,62326.5,0.0,2595.739013671875,1.0,278.8570861816406,282.9517822265625,296.8475036621094,300.872802734375,293.1499938964844,293.1499938964844,279.1499938964844,38078.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91020667552948,1.0,0.0,0.0,3.636141538619995,3.636165857315064,8.822158861221396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.826171875,0.0,1533.2996826171875,1895.4371337890625,0.0,3498.521484375,0.9041813015937804,1.0,0.0,3.0,1.0,0.0
17926140,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.6599240303039551,0.5596592426300049,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.941451132297516,0.5123960375785828,0.4858263432979584,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8418067097663879,0.3701336681842804,0.2605795264244079,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8394474983215332,0.3668460547924042,0.3496784269809723,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.707764208316803,0.2149432599544525,0.9813234210014344,285.0282592773437,284.95001220703125,302.6312561035156,293.8631286621094,299.4427185058594,297.2489318847656,285.0272521972656,1.0,0.5947740077972412,0.5647651553153992,0.5647651553153992,1.0,1.0,-3.166499853134156,1.2888766527175903,1.877623081207276,0.5727853178977966,0.9927791357040404,0.9927791357040404,0.0,158.26759338378906,172.0,62170.52734375,0.0,2661.546142578125,1.0,279.1420593261719,283.0732421875,296.84619140625,300.79302978515625,293.1499938964844,293.1499938964844,278.8500061035156,32722.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032086133956908,1.0,0.0,0.0,3.781039237976074,3.781064033508301,9.539281791148824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.1611328125,0.0,1658.4969482421875,1895.4371337890625,0.0,3433.47509765625,0.932185709476471,1.0,0.0,3.0,1.0,0.0
17926200,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.6599240303039551,0.5596592426300049,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.941451132297516,0.5123960375785828,0.4858263432979584,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8418067097663879,0.3701336681842804,0.2605795264244079,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8394474983215332,0.3668460547924042,0.3496784269809723,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.707764208316803,0.2149432599544525,0.9813234210014344,285.0282592773437,284.95001220703125,302.6312561035156,293.8631286621094,299.4427185058594,297.2489318847656,285.0272521972656,1.0,0.5947740077972412,0.5647651553153992,0.5647651553153992,1.0,1.0,-3.166499853134156,1.2888766527175903,1.877623081207276,0.5727853178977966,0.9927791357040404,0.9927791357040404,0.0,158.26759338378906,172.0,62170.52734375,0.0,2661.546142578125,1.0,279.1420593261719,283.0732421875,296.84619140625,300.79302978515625,293.1499938964844,293.1499938964844,278.8500061035156,32722.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032086133956908,1.0,0.0,0.0,3.781039237976074,3.781064033508301,9.539281791148824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.1611328125,0.0,1658.4969482421875,1895.4371337890625,0.0,3433.47509765625,0.932185709476471,1.0,0.0,3.0,1.0,0.0
17926260,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6525395512580872,0.5702918767929077,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9365875124931335,0.5147002935409546,0.4884150326251983,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8372560143470764,0.3703118562698364,0.2609964311122894,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8350964784622192,0.3672951161861419,0.3504631221294403,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7030342817306519,0.2145617008209228,0.9811019897460938,284.9049987792969,284.95001220703125,302.672607421875,293.8973693847656,299.4501953125,297.24249267578125,284.9071960449219,1.0,0.5994004607200623,0.5620768666267395,0.5620768666267395,1.0,1.0,-3.1835813522338867,1.292552828788757,1.8910285234451287,0.5727549195289612,0.8960392475128174,0.8960392475128174,0.0,162.5462646484375,175.0,63341.2734375,0.0,2718.90771484375,1.0,278.8562927246094,282.9277648925781,296.92401123046875,301.0182189941406,293.1499938964844,293.1499938964844,279.1499938964844,37783.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122464656829834,1.0,0.0,0.0,3.716350555419922,3.716375589370728,9.215664249495604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.853515625,0.0,1621.833984375,1895.4371337890625,0.0,3517.440185546875,0.9214521646499634,1.0,0.0,3.0,1.0,0.0
17926320,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6525395512580872,0.5702918767929077,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9365875124931335,0.5147002935409546,0.4884150326251983,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8372560143470764,0.3703118562698364,0.2609964311122894,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8350964784622192,0.3672951161861419,0.3504631221294403,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7030342817306519,0.2145617008209228,0.9811019897460938,284.9049987792969,284.95001220703125,302.672607421875,293.8973693847656,299.4501953125,297.24249267578125,284.9071960449219,1.0,0.5994004607200623,0.5620768666267395,0.5620768666267395,1.0,1.0,-3.1835813522338867,1.292552828788757,1.8910285234451287,0.5727549195289612,0.8960392475128174,0.8960392475128174,0.0,162.5462646484375,175.0,63341.2734375,0.0,2718.90771484375,1.0,278.8562927246094,282.9277648925781,296.92401123046875,301.0182189941406,293.1499938964844,293.1499938964844,279.1499938964844,37783.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122464656829834,1.0,0.0,0.0,3.716350555419922,3.716375589370728,9.215664249495604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.853515625,0.0,1621.833984375,1895.4371337890625,0.0,3517.440185546875,0.9214521646499634,1.0,0.0,3.0,1.0,0.0
17926380,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6462247967720032,0.579469621181488,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9328209757804872,0.5178750157356262,0.491236925125122,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8335866928100586,0.3712467849254608,0.2615491151809692,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8315730094909668,0.3683598637580871,0.3513764142990112,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6988895535469055,0.2144399434328079,0.9805783033370972,285.0324401855469,284.95001220703125,302.71356201171875,293.9312438964844,299.4620666503906,297.244140625,285.0315246582031,1.0,0.6035758852958679,0.5593885779380798,0.5593885779380798,1.0,1.0,-3.1991422176361084,1.2954609394073486,1.903681397438049,0.5721818208694458,1.0,1.0,0.0,166.3660125732422,178.0,62949.203125,0.0,2771.241943359375,1.0,279.14373779296875,283.0642395019531,296.9144897460937,300.9155578613281,293.1499938964844,293.1499938964844,278.8500061035156,33171.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053546786308287,1.0,0.0,0.0,3.838791847229004,3.8388171195983887,9.8329178399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5302734375,0.0,1731.2713623046875,1895.4371337890625,0.0,3453.444580078125,0.9455276131629944,1.0,0.0,3.0,1.0,0.0
17926440,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6462247967720032,0.579469621181488,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9328209757804872,0.5178750157356262,0.491236925125122,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8335866928100586,0.3712467849254608,0.2615491151809692,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8315730094909668,0.3683598637580871,0.3513764142990112,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6988895535469055,0.2144399434328079,0.9805783033370972,285.0324401855469,284.95001220703125,302.71356201171875,293.9312438964844,299.4620666503906,297.244140625,285.0315246582031,1.0,0.6035758852958679,0.5593885779380798,0.5593885779380798,1.0,1.0,-3.1991422176361084,1.2954609394073486,1.903681397438049,0.5721818208694458,1.0,1.0,0.0,166.3660125732422,178.0,62949.203125,0.0,2771.241943359375,1.0,279.14373779296875,283.0642395019531,296.9144897460937,300.9155578613281,293.1499938964844,293.1499938964844,278.8500061035156,33171.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053546786308287,1.0,0.0,0.0,3.838791847229004,3.8388171195983887,9.8329178399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5302734375,0.0,1731.2713623046875,1895.4371337890625,0.0,3453.444580078125,0.9455276131629944,1.0,0.0,3.0,1.0,0.0
17926500,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.997419536113739,0.6426247954368591,0.579934298992157,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9297573566436768,0.5190901756286621,0.4927298128604889,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.830956757068634,0.3714149594306946,0.2618999183177948,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8290067911148071,0.3686375916004181,0.3519204556941986,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6960557699203491,0.214226022362709,0.9806283116340636,284.89068603515625,284.95001220703125,302.7338562011719,293.94793701171875,299.4657897949219,297.2420349121094,284.8853759765625,1.0,0.6053566336631775,0.55804443359375,0.55804443359375,1.0,1.0,-3.202622652053833,1.2949689626693726,1.9076536893844604,0.5711901783943176,0.92218816280365,0.92218816280365,0.0,168.8427734375,178.0,64133.3515625,0.0,2791.89404296875,1.0,278.8941650390625,282.89971923828125,296.9831237792969,301.16717529296875,293.1499938964844,293.1499938964844,278.8500061035156,36027.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117231965065002,1.0,0.0,0.0,3.837216854095459,3.837242603302002,9.824850621953374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.353515625,0.0,1751.821533203125,1895.4371337890625,0.0,3512.5888671875,0.9456675052642822,1.0,0.0,3.0,1.0,0.0
17926560,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9922987818717957,0.639412522315979,0.57691490650177,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9250006079673768,0.5200328826904297,0.4938036203384399,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8270846009254456,0.3713256120681762,0.2619798481464386,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8252362012863159,0.3686883747577667,0.3521544337272644,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6920445561408997,0.2138418555259704,0.9797470569610596,284.8915100097656,284.95001220703125,302.7539978027344,293.96441650390625,299.4677124023437,297.23748779296875,284.8934631347656,1.0,0.6066483855247498,0.5567229986190796,0.5567229986190796,1.0,1.0,-3.199634313583374,1.2917003631591797,1.907934069633484,0.568618655204773,0.900960087776184,0.900960087776184,0.0,171.8943634033203,181.0,63904.05078125,0.0,2802.433349609375,1.0,278.85614013671875,282.9058837890625,296.9883117675781,301.1267395019531,293.1499938964844,293.1499938964844,278.54998779296875,38176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138099551200868,1.0,0.0,0.0,3.769089937210083,3.769115447998047,9.479081768404284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.9521484375,0.0,1686.5614013671875,1895.4371337890625,0.0,3531.927001953125,0.9333325624465942,1.0,0.0,3.0,1.0,0.0
