time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926620,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9837093949317932,0.6345983147621155,0.572329044342041,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9179137349128724,0.5220592021942139,0.4958069622516632,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8209851384162903,0.3712385296821594,0.262012243270874,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8193170428276062,0.3688498437404632,0.3524487316608429,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6855571269989014,0.2131181508302688,0.9772669076919556,284.8859558105469,284.95001220703125,302.79376220703125,293.9966125488281,299.47265625,297.23077392578125,284.88702392578125,1.0,0.6086394190788269,0.5540800094604492,0.5540800094604492,1.0,1.0,-3.1939361095428467,1.2852646112442017,1.908671498298645,0.5634090304374695,0.8325496912002563,0.8325496912002563,0.0,176.79759216308594,184.0,63866.80078125,0.0,2817.538818359375,1.0,278.558349609375,282.8797607421875,297.0003967285156,301.1502380371094,293.1499938964844,293.1499938964844,278.8500061035156,40753.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170172214508056,1.0,0.0,0.0,3.530964136123657,3.5309877395629883,8.319167932313576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6259765625,0.0,1439.1336669921875,1895.4371337890625,0.0,3561.6064453125,0.8831728100776672,1.0,0.0,3.0,1.0,0.0
17926680,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9837093949317932,0.6345983147621155,0.572329044342041,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9179137349128724,0.5220592021942139,0.4958069622516632,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8209851384162903,0.3712385296821594,0.262012243270874,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8193170428276062,0.3688498437404632,0.3524487316608429,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6855571269989014,0.2131181508302688,0.9772669076919556,284.8859558105469,284.95001220703125,302.79376220703125,293.9966125488281,299.47265625,297.23077392578125,284.88702392578125,1.0,0.6086394190788269,0.5540800094604492,0.5540800094604492,1.0,1.0,-3.1939361095428467,1.2852646112442017,1.908671498298645,0.5634090304374695,0.8325496912002563,0.8325496912002563,0.0,176.79759216308594,184.0,63866.80078125,0.0,2817.538818359375,1.0,278.558349609375,282.8797607421875,297.0003967285156,301.1502380371094,293.1499938964844,293.1499938964844,278.8500061035156,40753.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170172214508056,1.0,0.0,0.0,3.530964136123657,3.5309877395629883,8.319167932313576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6259765625,0.0,1439.1336669921875,1895.4371337890625,0.0,3561.6064453125,0.8831728100776672,1.0,0.0,3.0,1.0,0.0
17926740,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9791240692138672,0.6324133276939392,0.5701302886009216,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.915574312210083,0.5250690579414368,0.498500257730484,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8184261918067932,0.3721568286418915,0.2625718116760254,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8168373703956604,0.3698667883872986,0.3533205687999725,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6825389862060547,0.2131101936101913,0.976963996887207,284.9975280761719,284.95001220703125,302.8296203613281,294.0251159667969,299.4837341308594,297.23565673828125,284.997314453125,1.0,0.6104660630226135,0.5516484975814819,0.5516484975814819,1.0,1.0,-3.195878267288208,1.2824255228042605,1.913452744483948,0.5600280165672302,0.9214569926261902,0.9214569926261902,0.0,179.5687713623047,184.0,63244.47265625,0.0,2836.663330078125,1.0,278.8386535644531,283.0072631835937,296.9872436523437,301.0076599121094,293.1499938964844,293.1499938964844,278.8500061035156,34002.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065340757369996,1.0,0.0,0.0,3.625522136688232,3.625545740127564,8.770703630034404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.134765625,0.0,1491.2620849609375,1895.4371337890625,0.0,3464.4111328125,0.8984059691429138,1.0,0.0,3.0,1.0,0.0
17926800,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9787904620170592,0.632196843624115,0.5699729919433594,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.915456473827362,0.5253230333328247,0.4987596273422241,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8182699084281921,0.3722322285175323,0.2626379132270813,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8166868686676025,0.3699536919593811,0.3534182608127594,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6823491454124451,0.2131170928478241,0.9770383834838868,284.9966125488281,284.95001220703125,302.83270263671875,294.02752685546875,299.4846496582031,297.23602294921875,284.9963073730469,1.0,0.6106371879577637,0.5514370799064636,0.5514370799064636,1.0,1.0,-3.1962876319885254,1.2822786569595337,1.914008975028992,0.5597944259643555,0.9233461022377014,0.9233461022377014,0.0,179.78004455566406,187.0,63269.98046875,0.0,2838.659423828125,1.0,278.8414611816406,283.00640869140625,296.9933776855469,301.0194396972656,293.1499938964844,293.1499938964844,278.54998779296875,34016.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063263535499572,1.0,0.0,0.0,3.630978345870972,3.631001949310303,8.797122177384153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.27734375,0.0,1497.341796875,1895.4371337890625,0.0,3462.47998046875,0.8997086882591248,1.0,0.0,3.0,1.0,0.0
17926860,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9728193879127502,0.628254234790802,0.5669049024581909,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9122788310050964,0.5277190208435059,0.5013518929481506,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8149603009223938,0.3724932670593261,0.2630577981472015,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8135109543800354,0.3704577088356018,0.3541869819164276,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6788448095321655,0.2128498256206512,0.976927936077118,284.9158630371094,284.95001220703125,302.8707580566406,294.0568542480469,299.492431640625,297.2333374023437,284.9167785644531,1.0,0.6125766634941101,0.5492717027664185,0.5492717027664185,1.0,1.0,-3.197019100189209,1.279219388961792,1.917799711227417,0.5566811561584473,0.8480621576309204,0.8480621576309204,0.0,183.1164093017578,190.0,63849.36328125,0.0,2858.3798828125,1.0,278.5579833984375,282.9064025878906,297.0665283203125,301.2019958496094,293.1499938964844,293.1499938964844,278.8500061035156,38556.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119095802307128,1.0,0.0,0.0,3.509307622909546,3.5093307495117188,8.217433560275822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8193359375,0.0,1400.590087890625,1895.4371337890625,0.0,3514.31689453125,0.8764532804489136,1.0,0.0,3.0,1.0,0.0
17926920,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9728193879127502,0.628254234790802,0.5669049024581909,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9122788310050964,0.5277190208435059,0.5013518929481506,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8149603009223938,0.3724932670593261,0.2630577981472015,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8135109543800354,0.3704577088356018,0.3541869819164276,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6788448095321655,0.2128498256206512,0.976927936077118,284.9158630371094,284.95001220703125,302.8707580566406,294.0568542480469,299.492431640625,297.2333374023437,284.9167785644531,1.0,0.6125766634941101,0.5492717027664185,0.5492717027664185,1.0,1.0,-3.197019100189209,1.279219388961792,1.917799711227417,0.5566811561584473,0.8480621576309204,0.8480621576309204,0.0,183.1164093017578,190.0,63849.36328125,0.0,2858.3798828125,1.0,278.5579833984375,282.9064025878906,297.0665283203125,301.2019958496094,293.1499938964844,293.1499938964844,278.8500061035156,38556.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119095802307128,1.0,0.0,0.0,3.509307622909546,3.5093307495117188,8.217433560275822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8193359375,0.0,1400.590087890625,1895.4371337890625,0.0,3514.31689453125,0.8764532804489136,1.0,0.0,3.0,1.0,0.0
17926980,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.967891275882721,0.6257481575012207,0.5644909143447876,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9103533029556274,0.530884325504303,0.5042337775230408,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8125552535057068,0.3733942806720733,0.2636380195617676,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8112130761146545,0.3715083301067352,0.3551333248615265,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.676199734210968,0.2129370123147964,0.9773008823394777,285.00469970703125,284.95001220703125,302.90771484375,294.0842590332031,299.5040588378906,297.2376403808594,285.003662109375,1.0,0.6145236492156982,0.5471063852310181,0.5471063852310181,1.0,1.0,-3.199858427047729,1.2770705223083496,1.92278790473938,0.5538480281829834,0.9356860518455504,0.9356860518455504,0.0,185.91696166992188,193.0,63429.58984375,0.0,2879.561767578125,1.0,278.8414001464844,283.0103454589844,297.06121826171875,301.09796142578125,293.1499938964844,293.1499938964844,278.54998779296875,33222.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038419723510742,1.0,0.0,0.0,3.637583017349243,3.637606382369995,8.829154012346407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.869140625,0.0,1498.6864013671875,1895.4371337890625,0.0,3439.3701171875,0.9005103707313538,1.0,0.0,3.0,1.0,0.0
17927040,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.967891275882721,0.6257481575012207,0.5644909143447876,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9103533029556274,0.530884325504303,0.5042337775230408,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8125552535057068,0.3733942806720733,0.2636380195617676,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8112130761146545,0.3715083301067352,0.3551333248615265,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.676199734210968,0.2129370123147964,0.9773008823394777,285.00469970703125,284.95001220703125,302.90771484375,294.0842590332031,299.5040588378906,297.2376403808594,285.003662109375,1.0,0.6145236492156982,0.5471063852310181,0.5471063852310181,1.0,1.0,-3.199858427047729,1.2770705223083496,1.92278790473938,0.5538480281829834,0.9356860518455504,0.9356860518455504,0.0,185.91696166992188,193.0,63429.58984375,0.0,2879.561767578125,1.0,278.8414001464844,283.0103454589844,297.06121826171875,301.09796142578125,293.1499938964844,293.1499938964844,278.54998779296875,33222.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038419723510742,1.0,0.0,0.0,3.637583017349243,3.637606382369995,8.829154012346407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.869140625,0.0,1498.6864013671875,1895.4371337890625,0.0,3439.3701171875,0.9005103707313538,1.0,0.0,3.0,1.0,0.0
17927100,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9651896357536316,0.6237698793411255,0.5631666779518127,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9092634916305542,0.532067596912384,0.5056359767913818,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8112409114837646,0.3735155165195465,0.2639124393463135,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.809959888458252,0.3717597126960754,0.3555974066257477,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6748403310775757,0.2128409594297409,0.9776242971420288,284.8781433105469,284.95001220703125,302.92578125,294.0971374511719,299.5074462890625,297.2362670898437,284.8763732910156,1.0,0.6155266761779785,0.5460236668586731,0.5460236668586731,1.0,1.0,-3.201235294342041,1.2759463787078855,1.9252887964248653,0.5525116920471191,0.848901093006134,0.848901093006134,0.0,187.423095703125,193.0,64287.88671875,0.0,2890.64697265625,1.0,278.5979919433594,282.8677062988281,297.1255187988281,301.3328857421875,293.1499938964844,293.1499938964844,278.54998779296875,37700.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094825387001038,1.0,0.0,0.0,3.6020853519439697,3.60210919380188,8.657675039103196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.876953125,0.0,1493.0692138671875,1895.4371337890625,0.0,3491.800537109375,0.8935191631317139,1.0,0.0,3.0,1.0,0.0
17927160,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9615814089775084,0.6217141151428223,0.5613393187522888,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9074035882949828,0.5331398844718933,0.5067024827003479,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8092462420463562,0.3735256493091583,0.263972520828247,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.808050811290741,0.3719066977500915,0.3558124303817749,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6729033589363098,0.2126522660255432,0.9772061705589294,284.91082763671875,284.95001220703125,302.9435119628906,294.1094665527344,299.5097045898437,297.2336120605469,284.9119567871094,1.0,0.6163977980613708,0.5448907017707825,0.5448907017707825,1.0,1.0,-3.20015025138855,1.2736798524856567,1.926470398902893,0.5505381226539612,0.8516970872879028,0.8516970872879028,0.0,189.25582885742188,196.0,64042.67578125,0.0,2898.413818359375,1.0,278.55810546875,282.8987731933594,297.1257629394531,301.2777404785156,293.1499938964844,293.1499938964844,278.8500061035156,38433.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107688069343568,1.0,0.0,0.0,3.5258657932281494,3.5258891582489014,8.295161819660279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.55078125,0.0,1416.986083984375,1895.4371337890625,0.0,3503.7373046875,0.879889190196991,1.0,0.0,3.0,1.0,0.0
17927220,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9564605951309204,0.6192304491996765,0.558912992477417,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9056568145751952,0.5362392067909241,0.5094996690750122,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8068399429321289,0.3743600249290466,0.2644917666912079,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8057573437690735,0.3728971481323242,0.3566864430904388,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6703971028327942,0.2127179056406021,0.9774616360664368,285.00201416015625,284.95001220703125,302.9779968261719,294.13214111328125,299.51934814453125,297.2372741699219,285.0010070800781,1.0,0.6182782649993896,0.5426247715950012,0.5426247715950012,1.0,1.0,-3.202570915222168,1.2710950374603271,1.9314758777618408,0.5473839640617371,0.9386192560195924,0.9386192560195924,0.0,192.04722595214844,199.0,63584.7265625,0.0,2918.7294921875,1.0,278.8415222167969,283.0050964355469,297.1117553710937,301.16168212890625,293.1499938964844,293.1499938964844,278.54998779296875,33267.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031895995140076,1.0,0.0,0.0,3.651151180267334,3.651174783706665,8.895142968867731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9423828125,0.0,1514.0003662109375,1895.4371337890625,0.0,3433.297607421875,0.903583288192749,1.0,0.0,3.0,1.0,0.0
17927280,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9564605951309204,0.6192304491996765,0.558912992477417,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9056568145751952,0.5362392067909241,0.5094996690750122,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8068399429321289,0.3743600249290466,0.2644917666912079,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8057573437690735,0.3728971481323242,0.3566864430904388,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6703971028327942,0.2127179056406021,0.9774616360664368,285.00201416015625,284.95001220703125,302.9779968261719,294.13214111328125,299.51934814453125,297.2372741699219,285.0010070800781,1.0,0.6182782649993896,0.5426247715950012,0.5426247715950012,1.0,1.0,-3.202570915222168,1.2710950374603271,1.9314758777618408,0.5473839640617371,0.9386192560195924,0.9386192560195924,0.0,192.04722595214844,199.0,63584.7265625,0.0,2918.7294921875,1.0,278.8415222167969,283.0050964355469,297.1117553710937,301.16168212890625,293.1499938964844,293.1499938964844,278.54998779296875,33267.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031895995140076,1.0,0.0,0.0,3.651151180267334,3.651174783706665,8.895142968867731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9423828125,0.0,1514.0003662109375,1895.4371337890625,0.0,3433.297607421875,0.903583288192749,1.0,0.0,3.0,1.0,0.0
17927340,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9500690698623656,0.6152784824371338,0.5558258295059204,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9030587077140808,0.5384544730186462,0.511926531791687,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8036029934883118,0.3744592666625976,0.264799565076828,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8026910424232483,0.3732632100582123,0.3573299944400787,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6673320531845093,0.212425872683525,0.9773166179656982,284.9085998535156,284.95001220703125,303.01104736328125,294.1520080566406,299.52325439453125,297.2330017089844,284.9097900390625,1.0,0.620108962059021,0.54035884141922,0.54035884141922,1.0,1.0,-3.202754259109497,1.267478108406067,1.9352761507034304,0.5438929200172424,0.8529967069625854,0.8529967069625854,0.0,195.3465270996093,202.0,64169.9453125,0.0,2937.159423828125,1.0,278.5577697753906,282.8941650390625,297.1692199707031,301.3316955566406,293.1499938964844,293.1499938964844,278.8500061035156,38518.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102681875228882,1.0,0.0,0.0,3.5362234115600586,3.5362467765808105,8.343968715962546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.68359375,0.0,1428.486572265625,1895.4371337890625,0.0,3499.0927734375,0.8822915554046631,1.0,0.0,3.0,1.0,0.0
17927400,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9500690698623656,0.6152784824371338,0.5558258295059204,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9030587077140808,0.5384544730186462,0.511926531791687,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8036029934883118,0.3744592666625976,0.264799565076828,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8026910424232483,0.3732632100582123,0.3573299944400787,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6673320531845093,0.212425872683525,0.9773166179656982,284.9085998535156,284.95001220703125,303.01104736328125,294.1520080566406,299.52325439453125,297.2330017089844,284.9097900390625,1.0,0.620108962059021,0.54035884141922,0.54035884141922,1.0,1.0,-3.202754259109497,1.267478108406067,1.9352761507034304,0.5438929200172424,0.8529967069625854,0.8529967069625854,0.0,195.3465270996093,202.0,64169.9453125,0.0,2937.159423828125,1.0,278.5577697753906,282.8941650390625,297.1692199707031,301.3316955566406,293.1499938964844,293.1499938964844,278.8500061035156,38518.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102681875228882,1.0,0.0,0.0,3.5362234115600586,3.5362467765808105,8.343968715962546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.68359375,0.0,1428.486572265625,1895.4371337890625,0.0,3499.0927734375,0.8822915554046631,1.0,0.0,3.0,1.0,0.0
17927460,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9449720978736876,0.6128918528556824,0.5534801483154297,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9015710949897766,0.5415434837341309,0.5147054195404053,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8013243079185486,0.3752859830856323,0.2653081119060516,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8005452752113342,0.3742436170578003,0.3581877052783966,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.665026068687439,0.2124967575073242,0.977572739124298,285.00128173828125,284.95001220703125,303.04248046875,294.1687316894531,299.5316467285156,297.2366943359375,285.00030517578125,1.0,0.6219648718833923,0.5381841659545898,0.5381841659545898,1.0,1.0,-3.2052180767059326,1.2649588584899902,1.940259337425232,0.5408058762550354,0.9399730563163756,0.9399730563163756,0.0,198.097885131836,205.0,63678.25390625,0.0,2957.3916015625,1.0,278.84161376953125,283.0020446777344,297.1489562988281,301.207275390625,293.1499938964844,293.1499938964844,278.54998779296875,33326.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027894735336304,1.0,0.0,0.0,3.659225463867188,3.659249067306519,8.934528636928007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.767578125,0.0,1523.4058837890625,1895.4371337890625,0.0,3429.572509765625,0.90544193983078,1.0,0.0,3.0,1.0,0.0
17927520,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9449720978736876,0.6128918528556824,0.5534801483154297,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9015710949897766,0.5415434837341309,0.5147054195404053,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8013243079185486,0.3752859830856323,0.2653081119060516,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8005452752113342,0.3742436170578003,0.3581877052783966,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.665026068687439,0.2124967575073242,0.977572739124298,285.00128173828125,284.95001220703125,303.04248046875,294.1687316894531,299.5316467285156,297.2366943359375,285.00030517578125,1.0,0.6219648718833923,0.5381841659545898,0.5381841659545898,1.0,1.0,-3.2052180767059326,1.2649588584899902,1.940259337425232,0.5408058762550354,0.9399730563163756,0.9399730563163756,0.0,198.097885131836,205.0,63678.25390625,0.0,2957.3916015625,1.0,278.84161376953125,283.0020446777344,297.1489562988281,301.207275390625,293.1499938964844,293.1499938964844,278.54998779296875,33326.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027894735336304,1.0,0.0,0.0,3.659225463867188,3.659249067306519,8.934528636928007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.767578125,0.0,1523.4058837890625,1895.4371337890625,0.0,3429.572509765625,0.90544193983078,1.0,0.0,3.0,1.0,0.0
17927580,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9386401772499084,0.6090441942214966,0.5504847764968872,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8992260098457336,0.5437375903129578,0.5171144604682922,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7982771396636963,0.3753763735294342,0.2656099200248718,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7976725697517395,0.3745989501476288,0.3588210940361023,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6621881723403931,0.2122130542993545,0.9774584770202636,284.9077453613281,284.95001220703125,303.0722351074219,294.1820373535156,299.53424072265625,297.2323913574219,284.9089660644531,1.0,0.6237852573394775,0.5360095500946045,0.5360095500946045,1.0,1.0,-3.20550799369812,1.2614479064941406,1.944060206413269,0.5374021530151367,0.8536929488182068,0.8536929488182068,0.0,201.3692169189453,208.0,64241.84375,0.0,2975.909912109375,1.0,278.5577087402344,282.8910522460937,297.1998291015625,301.3694152832031,293.1499938964844,293.1499938964844,278.8500061035156,38571.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099845886230468,1.0,0.0,0.0,3.5426249504089355,3.5426483154296875,8.374206004191365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.673828125,0.0,1435.6351318359375,1895.4371337890625,0.0,3496.46044921875,0.8837494850158691,1.0,0.0,3.0,1.0,0.0
17927640,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9386401772499084,0.6090441942214966,0.5504847764968872,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8992260098457336,0.5437375903129578,0.5171144604682922,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7982771396636963,0.3753763735294342,0.2656099200248718,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7976725697517395,0.3745989501476288,0.3588210940361023,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6621881723403931,0.2122130542993545,0.9774584770202636,284.9077453613281,284.95001220703125,303.0722351074219,294.1820373535156,299.53424072265625,297.2323913574219,284.9089660644531,1.0,0.6237852573394775,0.5360095500946045,0.5360095500946045,1.0,1.0,-3.20550799369812,1.2614479064941406,1.944060206413269,0.5374021530151367,0.8536929488182068,0.8536929488182068,0.0,201.3692169189453,208.0,64241.84375,0.0,2975.909912109375,1.0,278.5577087402344,282.8910522460937,297.1998291015625,301.3694152832031,293.1499938964844,293.1499938964844,278.8500061035156,38571.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099845886230468,1.0,0.0,0.0,3.5426249504089355,3.5426483154296875,8.374206004191365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.673828125,0.0,1435.6351318359375,1895.4371337890625,0.0,3496.46044921875,0.8837494850158691,1.0,0.0,3.0,1.0,0.0
17927700,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9357054233551024,0.6078424453735352,0.5491119623184204,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8982166647911072,0.5452220439910889,0.5183379054069519,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7968924045562744,0.3757332861423492,0.2657617032527923,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7963674664497375,0.3750356435775757,0.3591296970844269,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6608590483665466,0.2122076004743576,0.9772539734840392,285.018310546875,284.95001220703125,303.0864562988281,294.1872863769531,299.53729248046875,297.233642578125,285.0193786621094,1.0,0.6246525049209595,0.5349222421646118,0.5349222421646118,1.0,1.0,-3.20563006401062,1.2596800327301023,1.945949912071228,0.5355724096298218,0.9318673014640808,0.9318673014640808,0.0,202.8934326171875,208.0,63535.09765625,0.0,2984.521240234375,1.0,278.7991638183594,283.0150146484375,297.1567687988281,301.1693115234375,293.1499938964844,293.1499938964844,278.8500061035156,33901.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042685031890868,1.0,0.0,0.0,3.597662210464477,3.5976853370666504,8.636426400698838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.26171875,0.0,1460.2366943359375,1895.4371337890625,0.0,3443.339599609375,0.8937190175056458,1.0,0.0,3.0,1.0,0.0
17927760,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9336313605308532,0.6067513227462769,0.5482124090194702,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8978665471076965,0.5468144416809082,0.519872784614563,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7961317896842957,0.3761976361274719,0.2661097645759582,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7956576943397522,0.3755724430084228,0.3596664071083069,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6600450873374939,0.2122930139303207,0.977741003036499,285.0011901855469,284.95001220703125,303.10015869140625,294.19158935546875,299.541015625,297.2361145019531,284.9996337890625,1.0,0.6256362199783325,0.5338507890701294,0.5338507890701294,1.0,1.0,-3.2080416679382324,1.2588977813720703,1.949143886566162,0.5342616438865662,0.940885841846466,0.940885841846466,0.0,204.1111602783203,211.0,63725.390625,0.0,2996.284423828125,1.0,278.8423767089844,282.99920654296875,297.1719055175781,301.23583984375,293.1499938964844,293.1499938964844,278.54998779296875,33284.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026351571083068,1.0,0.0,0.0,3.665805101394653,3.665828704833984,8.966687232714321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.6748046875,0.0,1530.4197998046875,1895.4371337890625,0.0,3428.13525390625,0.9066941142082214,1.0,0.0,3.0,1.0,0.0
17927820,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.927486538887024,0.6029989123344421,0.545311689376831,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8956865668296814,0.5489810109138489,0.5222648978233337,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7932549118995667,0.3762758672237396,0.2664077579975128,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7929516434669495,0.3759149312973022,0.3602929413318634,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6574063897132874,0.212017074227333,0.9776712656021118,284.9070129394531,284.95001220703125,303.1261291503906,294.1970520019531,299.5419006347656,297.2317810058594,284.9082946777344,1.0,0.6274574398994446,0.5317079424858093,0.5317079424858093,1.0,1.0,-3.208465814590454,1.2554126977920532,1.9530531167984009,0.5308437943458557,0.8537819385528564,0.8537819385528564,0.0,207.3699951171875,214.0,64257.71875,0.0,3015.038330078125,1.0,278.55767822265625,282.8882141113281,297.2157287597656,301.3890991210937,293.1499938964844,293.1499938964844,278.8500061035156,38623.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100418090820312,1.0,0.0,0.0,3.545733690261841,3.545757293701172,8.388910259782278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.302734375,0.0,1439.298828125,1895.4371337890625,0.0,3496.991943359375,0.8844705820083618,1.0,0.0,3.0,1.0,0.0
17927880,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.927486538887024,0.6029989123344421,0.545311689376831,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8956865668296814,0.5489810109138489,0.5222648978233337,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7932549118995667,0.3762758672237396,0.2664077579975128,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7929516434669495,0.3759149312973022,0.3602929413318634,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6574063897132874,0.212017074227333,0.9776712656021118,284.9070129394531,284.95001220703125,303.1261291503906,294.1970520019531,299.5419006347656,297.2317810058594,284.9082946777344,1.0,0.6274574398994446,0.5317079424858093,0.5317079424858093,1.0,1.0,-3.208465814590454,1.2554126977920532,1.9530531167984009,0.5308437943458557,0.8537819385528564,0.8537819385528564,0.0,207.3699951171875,214.0,64257.71875,0.0,3015.038330078125,1.0,278.55767822265625,282.8882141113281,297.2157287597656,301.3890991210937,293.1499938964844,293.1499938964844,278.8500061035156,38623.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100418090820312,1.0,0.0,0.0,3.545733690261841,3.545757293701172,8.388910259782278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.302734375,0.0,1439.298828125,1895.4371337890625,0.0,3496.991943359375,0.8844705820083618,1.0,0.0,3.0,1.0,0.0
17927940,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.922693133354187,0.6007863283157349,0.5431217551231384,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8944423198699951,0.5520366430282593,0.5250073075294495,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7912357449531555,0.3770876228809356,0.266903281211853,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7910593152046204,0.3768769204616546,0.3611306846141815,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6554144620895386,0.2121036946773529,0.977993905544281,285.0002136230469,284.95001220703125,303.1499938964844,294.1981506347656,299.546875,297.2354431152344,284.99920654296875,1.0,0.6293099522590637,0.5295650959014893,0.5295650959014893,1.0,1.0,-3.211113452911377,1.2528516054153442,1.9582618474960327,0.52764892578125,0.9403547048568726,0.9403547048568726,0.0,210.10581970214844,217.0,63705.69921875,0.0,3035.670654296875,1.0,278.8416748046875,282.9967346191406,297.18023681640625,301.245849609375,293.1499938964844,293.1499938964844,278.54998779296875,33411.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902947962284088,1.0,0.0,0.0,3.665565252304077,3.665588855743408,8.965513416114845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.349609375,0.0,1531.1031494140625,1895.4371337890625,0.0,3431.04833984375,0.9069263935089112,1.0,0.0,3.0,1.0,0.0
17928000,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.922693133354187,0.6007863283157349,0.5431217551231384,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8944423198699951,0.5520366430282593,0.5250073075294495,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7912357449531555,0.3770876228809356,0.266903281211853,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7910593152046204,0.3768769204616546,0.3611306846141815,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6554144620895386,0.2121036946773529,0.977993905544281,285.0002136230469,284.95001220703125,303.1499938964844,294.1981506347656,299.546875,297.2354431152344,284.99920654296875,1.0,0.6293099522590637,0.5295650959014893,0.5295650959014893,1.0,1.0,-3.211113452911377,1.2528516054153442,1.9582618474960327,0.52764892578125,0.9403547048568726,0.9403547048568726,0.0,210.10581970214844,217.0,63705.69921875,0.0,3035.670654296875,1.0,278.8416748046875,282.9967346191406,297.18023681640625,301.245849609375,293.1499938964844,293.1499938964844,278.54998779296875,33411.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902947962284088,1.0,0.0,0.0,3.665565252304077,3.665588855743408,8.965513416114845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.349609375,0.0,1531.1031494140625,1895.4371337890625,0.0,3431.04833984375,0.9069263935089112,1.0,0.0,3.0,1.0,0.0
17928060,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9129147529602052,0.595163881778717,0.5389917492866516,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8888037204742432,0.5520520210266113,0.5259032845497131,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7849835753440857,0.375031977891922,0.2661018073558807,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.784944474697113,0.3750152289867401,0.3602278530597687,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6493039131164551,0.2094981670379638,0.970318078994751,284.89630126953125,284.95001220703125,303.1726989746094,294.1953430175781,299.5325927734375,297.2105407714844,284.89752197265625,1.0,0.6301987767219543,0.527442455291748,0.527442455291748,1.0,1.0,-3.195974111557007,1.2427027225494385,1.953271508216858,0.5212590098381042,0.8433156609535217,0.8433156609535217,0.0,215.3578948974609,220.0,63874.546875,0.0,3032.26171875,1.0,278.55810546875,282.88201904296875,297.2121887207031,301.3724975585937,293.1499938964844,293.1499938964844,278.8500061035156,39228.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100908041000366,1.0,0.0,0.0,3.5291056632995605,3.529129266738892,8.310413477374823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5908203125,0.0,1426.1380615234375,1895.4371337890625,0.0,3497.4462890625,0.8810694813728333,1.0,0.0,3.0,1.0,0.0
17928120,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9129147529602052,0.595163881778717,0.5389917492866516,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8888037204742432,0.5520520210266113,0.5259032845497131,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7849835753440857,0.375031977891922,0.2661018073558807,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.784944474697113,0.3750152289867401,0.3602278530597687,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6493039131164551,0.2094981670379638,0.970318078994751,284.89630126953125,284.95001220703125,303.1726989746094,294.1953430175781,299.5325927734375,297.2105407714844,284.89752197265625,1.0,0.6301987767219543,0.527442455291748,0.527442455291748,1.0,1.0,-3.195974111557007,1.2427027225494385,1.953271508216858,0.5212590098381042,0.8433156609535217,0.8433156609535217,0.0,215.3578948974609,220.0,63874.546875,0.0,3032.26171875,1.0,278.55810546875,282.88201904296875,297.2121887207031,301.3724975585937,293.1499938964844,293.1499938964844,278.8500061035156,39228.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100908041000366,1.0,0.0,0.0,3.5291056632995605,3.529129266738892,8.310413477374823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5908203125,0.0,1426.1380615234375,1895.4371337890625,0.0,3497.4462890625,0.8810694813728333,1.0,0.0,3.0,1.0,0.0
17928180,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.906676948070526,0.5920829176902771,0.5359201431274414,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8857513070106506,0.5539058446884155,0.5273966193199158,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7811358571052551,0.3747017383575439,0.2657045125961303,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7811342477798462,0.3747051060199737,0.3597402572631836,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6450555324554443,0.2081138640642166,0.9634392261505128,284.986083984375,284.95001220703125,303.1951904296875,294.189453125,299.5303649902344,297.205078125,284.9852294921875,1.0,0.6306976079940796,0.5253198742866516,0.5253198742866516,1.0,1.0,-3.1847264766693115,1.2342420816421509,1.9504843950271609,0.5151614546775818,0.9194981455802916,0.9194981455802916,0.0,218.7590484619141,223.0,62978.6328125,0.0,3027.03173828125,1.0,278.8414306640625,282.9930419921875,297.16552734375,301.193115234375,293.1499938964844,293.1499938964844,278.54998779296875,34048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017346501350404,1.0,0.0,0.0,3.62619948387146,3.626222848892212,8.773980084697541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.71484375,0.0,1492.346923828125,1895.4371337890625,0.0,3419.748291015625,0.8985230922698975,1.0,0.0,3.0,1.0,0.0
17928240,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.906676948070526,0.5920829176902771,0.5359201431274414,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8857513070106506,0.5539058446884155,0.5273966193199158,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7811358571052551,0.3747017383575439,0.2657045125961303,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7811342477798462,0.3747051060199737,0.3597402572631836,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6450555324554443,0.2081138640642166,0.9634392261505128,284.986083984375,284.95001220703125,303.1951904296875,294.189453125,299.5303649902344,297.205078125,284.9852294921875,1.0,0.6306976079940796,0.5253198742866516,0.5253198742866516,1.0,1.0,-3.1847264766693115,1.2342420816421509,1.9504843950271609,0.5151614546775818,0.9194981455802916,0.9194981455802916,0.0,218.7590484619141,223.0,62978.6328125,0.0,3027.03173828125,1.0,278.8414306640625,282.9930419921875,297.16552734375,301.193115234375,293.1499938964844,293.1499938964844,278.54998779296875,34048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017346501350404,1.0,0.0,0.0,3.62619948387146,3.626222848892212,8.773980084697541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.71484375,0.0,1492.346923828125,1895.4371337890625,0.0,3419.748291015625,0.8985230922698975,1.0,0.0,3.0,1.0,0.0
17928300,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9041973352432252,0.590052604675293,0.5344841480255127,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8847547173500061,0.5546190738677979,0.5283163785934448,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7797527313232422,0.3744229674339294,0.2656613886356354,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7797717452049255,0.3744865357875824,0.3597097396850586,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6435108780860901,0.2075051814317703,0.9611812829971312,284.865478515625,284.95001220703125,303.20635986328125,294.1854248046875,299.52862548828125,297.20135498046875,284.8652038574219,1.0,0.6310417652130127,0.524258553981781,0.524258553981781,1.0,1.0,-3.1813058853149414,1.2309203147888184,1.9503854513168333,0.5126625299453735,0.8309858441352844,0.8309858441352844,0.0,220.16310119628903,223.0,63550.6328125,0.0,3027.44677734375,1.0,278.5990600585937,282.86041259765625,297.21051025390625,301.39019775390625,293.1499938964844,293.1499938964844,278.54998779296875,39047.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069356322288512,1.0,0.0,0.0,3.5650854110717773,3.5651092529296875,8.480728865833953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.892578125,0.0,1463.0052490234375,1895.4371337890625,0.0,3468.143798828125,0.886029839515686,1.0,0.0,3.0,1.0,0.0
17928360,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.901335597038269,0.5880654454231262,0.5326691269874573,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8833950757980347,0.5553363561630249,0.5289930105209351,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7780411839485168,0.3741482496261596,0.2654827535152435,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7781087756156921,0.3742759823799133,0.3595340549945831,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6417799592018127,0.2069218009710312,0.9587243795394896,284.9062194824219,284.95001220703125,303.2174987792969,294.1806945800781,299.5274353027344,297.1976318359375,284.9071960449219,1.0,0.6313300728797913,0.5234135985374451,0.5234135985374451,1.0,1.0,-3.17655611038208,1.227394700050354,1.949161529541016,0.5102113485336304,0.8370311856269836,0.8370311856269836,0.0,221.7579803466797,226.0,63162.86328125,0.0,3026.09326171875,1.0,278.5583801269531,282.8989562988281,297.19268798828125,301.3039855957031,293.1499938964844,293.1499938964844,278.8500061035156,39157.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907698392868042,1.0,0.0,0.0,3.477552652359009,3.4775755405426025,8.069390560194734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.955078125,0.0,1372.1512451171875,1895.4371337890625,0.0,3475.231689453125,0.8699197769165039,1.0,0.0,3.0,1.0,0.0
17928420,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8975587487220764,0.5856273174285889,0.5302926301956177,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8823044300079346,0.5578171610832214,0.5311806201934814,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.776155412197113,0.3744990229606628,0.2656430900096893,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7762567400932312,0.3746563494205475,0.3597976267337799,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6395774483680725,0.206350639462471,0.9558780193328856,284.9915771484375,284.95001220703125,303.2396240234375,294.1693115234375,299.5318298339844,297.2004699707031,284.9907531738281,1.0,0.6322367191314697,0.5217236876487732,0.5217236876487732,1.0,1.0,-3.173407554626465,1.2230697870254517,1.9503377676010127,0.5065171718597412,0.9146185517311096,0.9146185517311096,0.0,224.05670166015625,229.0,62478.625,0.0,3031.93701171875,1.0,278.841064453125,283.001953125,297.1466064453125,301.139892578125,293.1499938964844,293.1499938964844,278.54998779296875,33748.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996468782424927,1.0,0.0,0.0,3.5895495414733887,3.5895724296569824,8.597519922659558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.787109375,0.0,1450.3790283203125,1895.4371337890625,0.0,3400.29248046875,0.890094518661499,1.0,0.0,3.0,1.0,0.0
