time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928480,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8975587487220764,0.5856273174285889,0.5302926301956177,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8823044300079346,0.5578171610832214,0.5311806201934814,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.776155412197113,0.3744990229606628,0.2656430900096893,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7762567400932312,0.3746563494205475,0.3597976267337799,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6395774483680725,0.206350639462471,0.9558780193328856,284.9915771484375,284.95001220703125,303.2396240234375,294.1693115234375,299.5318298339844,297.2004699707031,284.9907531738281,1.0,0.6322367191314697,0.5217236876487732,0.5217236876487732,1.0,1.0,-3.173407554626465,1.2230697870254517,1.9503377676010127,0.5065171718597412,0.9146185517311096,0.9146185517311096,0.0,224.05670166015625,229.0,62478.625,0.0,3031.93701171875,1.0,278.841064453125,283.001953125,297.1466064453125,301.139892578125,293.1499938964844,293.1499938964844,278.54998779296875,33748.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996468782424927,1.0,0.0,0.0,3.5895495414733887,3.5895724296569824,8.597519922659558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.787109375,0.0,1450.3790283203125,1895.4371337890625,0.0,3400.29248046875,0.890094518661499,1.0,0.0,3.0,1.0,0.0
17928540,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8929227590560913,0.5819177627563477,0.5273471474647522,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8805097341537476,0.559495747089386,0.5330584645271301,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7736805081367493,0.3742387592792511,0.2656630873680115,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7738590836524963,0.3745307624340057,0.3599318861961365,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.637111485004425,0.2055847197771072,0.9533625841140748,284.9101257324219,284.95001220703125,303.2615661621094,294.15545654296875,299.5316467285156,297.1963806152344,284.9101867675781,1.0,0.6332938075065613,0.5200338363647461,0.5200338363647461,1.0,1.0,-3.169290542602539,1.218298316001892,1.950992226600647,0.5027700662612915,0.8348137736320496,0.8348137736320496,0.0,226.9290008544922,232.0,62787.29296875,0.0,3038.814453125,1.0,278.55889892578125,282.9033203125,297.1707458496094,301.2572631835937,293.1499938964844,293.1499938964844,278.8500061035156,38716.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063947796821594,1.0,0.0,0.0,3.454864025115967,3.454886674880981,7.964439987517835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.19140625,0.0,1345.9505615234375,1895.4371337890625,0.0,3463.116455078125,0.8644504547119141,1.0,0.0,3.0,1.0,0.0
17928600,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8929227590560913,0.5819177627563477,0.5273471474647522,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8805097341537476,0.559495747089386,0.5330584645271301,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7736805081367493,0.3742387592792511,0.2656630873680115,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7738590836524963,0.3745307624340057,0.3599318861961365,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.637111485004425,0.2055847197771072,0.9533625841140748,284.9101257324219,284.95001220703125,303.2615661621094,294.15545654296875,299.5316467285156,297.1963806152344,284.9101867675781,1.0,0.6332938075065613,0.5200338363647461,0.5200338363647461,1.0,1.0,-3.169290542602539,1.218298316001892,1.950992226600647,0.5027700662612915,0.8348137736320496,0.8348137736320496,0.0,226.9290008544922,232.0,62787.29296875,0.0,3038.814453125,1.0,278.55889892578125,282.9033203125,297.1707458496094,301.2572631835937,293.1499938964844,293.1499938964844,278.8500061035156,38716.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063947796821594,1.0,0.0,0.0,3.454864025115967,3.454886674880981,7.964439987517835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.19140625,0.0,1345.9505615234375,1895.4371337890625,0.0,3463.116455078125,0.8644504547119141,1.0,0.0,3.0,1.0,0.0
17928660,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8892796039581299,0.5796239376068115,0.5251349210739136,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8794898986816406,0.5620567798614502,0.5353590250015259,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7719376087188721,0.3747153878211975,0.2659376561641693,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7721473574638367,0.3750309944152832,0.3603481948375702,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6352075338363647,0.2052272111177444,0.9516929388046264,284.9918518066406,284.95001220703125,303.2833251953125,294.139404296875,299.5362548828125,297.2004699707031,284.9909973144531,1.0,0.6345317959785461,0.5182303190231323,0.5182303190231323,1.0,1.0,-3.168212890625,1.2146012783050537,1.9536114931106567,0.4992586672306061,0.9109914302825928,0.9109914302825928,0.0,229.3890991210937,235.0,62136.140625,0.0,3049.868408203125,1.0,278.84088134765625,283.0028686523437,297.1195678710937,301.0920104980469,293.1499938964844,293.1499938964844,278.54998779296875,33626.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989654779434204,1.0,0.0,0.0,3.56900405883789,3.5690269470214844,8.499382602167316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.087890625,0.0,1427.548095703125,1895.4371337890625,0.0,3393.939208984375,0.8853738903999329,1.0,0.0,3.0,1.0,0.0
17928720,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8892796039581299,0.5796239376068115,0.5251349210739136,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8794898986816406,0.5620567798614502,0.5353590250015259,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7719376087188721,0.3747153878211975,0.2659376561641693,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7721473574638367,0.3750309944152832,0.3603481948375702,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6352075338363647,0.2052272111177444,0.9516929388046264,284.9918518066406,284.95001220703125,303.2833251953125,294.139404296875,299.5362548828125,297.2004699707031,284.9909973144531,1.0,0.6345317959785461,0.5182303190231323,0.5182303190231323,1.0,1.0,-3.168212890625,1.2146012783050537,1.9536114931106567,0.4992586672306061,0.9109914302825928,0.9109914302825928,0.0,229.3890991210937,235.0,62136.140625,0.0,3049.868408203125,1.0,278.84088134765625,283.0028686523437,297.1195678710937,301.0920104980469,293.1499938964844,293.1499938964844,278.54998779296875,33626.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989654779434204,1.0,0.0,0.0,3.56900405883789,3.5690269470214844,8.499382602167316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.087890625,0.0,1427.548095703125,1895.4371337890625,0.0,3393.939208984375,0.8853738903999329,1.0,0.0,3.0,1.0,0.0
17928780,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8847276568412781,0.5760518908500671,0.5223154425621033,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.877687394618988,0.5637601017951965,0.5372733473777771,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.769528865814209,0.3745375871658325,0.2660228312015533,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7697994709014893,0.3749613463878631,0.3605505526065826,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6328979134559631,0.2045811414718628,0.949819028377533,284.91082763671875,284.95001220703125,303.3049011230469,294.1213073730469,299.53570556640625,297.1968994140625,284.9107971191406,1.0,0.635820746421814,0.5164268016815186,0.5164268016815186,1.0,1.0,-3.165223360061645,1.2100529670715332,1.9551702737808228,0.4954838752746582,0.8319907784461975,0.8319907784461975,0.0,232.4496154785156,238.0,62453.48828125,0.0,3060.10498046875,1.0,278.5590515136719,282.9041748046875,297.1385192871094,301.204833984375,293.1499938964844,293.1499938964844,278.8500061035156,38643.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060975909233092,1.0,0.0,0.0,3.436127185821533,3.4361495971679688,7.87828582815564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.365234375,0.0,1326.6053466796875,1895.4371337890625,0.0,3460.352783203125,0.8602481484413147,1.0,0.0,3.0,1.0,0.0
17928840,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8847276568412781,0.5760518908500671,0.5223154425621033,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.877687394618988,0.5637601017951965,0.5372733473777771,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.769528865814209,0.3745375871658325,0.2660228312015533,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7697994709014893,0.3749613463878631,0.3605505526065826,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6328979134559631,0.2045811414718628,0.949819028377533,284.91082763671875,284.95001220703125,303.3049011230469,294.1213073730469,299.53570556640625,297.1968994140625,284.9107971191406,1.0,0.635820746421814,0.5164268016815186,0.5164268016815186,1.0,1.0,-3.165223360061645,1.2100529670715332,1.9551702737808228,0.4954838752746582,0.8319907784461975,0.8319907784461975,0.0,232.4496154785156,238.0,62453.48828125,0.0,3060.10498046875,1.0,278.5590515136719,282.9041748046875,297.1385192871094,301.204833984375,293.1499938964844,293.1499938964844,278.8500061035156,38643.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060975909233092,1.0,0.0,0.0,3.436127185821533,3.4361495971679688,7.87828582815564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.365234375,0.0,1326.6053466796875,1895.4371337890625,0.0,3460.352783203125,0.8602481484413147,1.0,0.0,3.0,1.0,0.0
17928900,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.882664144039154,0.5749192237854004,0.5210546851158142,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8769301772117615,0.5650016069412231,0.5382829308509827,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7684569954872131,0.3747636973857879,0.2660936117172241,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7687435746192932,0.3751837909221649,0.360670268535614,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.631820023059845,0.2043985873460769,0.9488562941551208,285.0136413574219,284.95001220703125,303.31561279296875,294.1116027832031,299.5375671386719,297.1985778808594,285.01397705078125,1.0,0.6364609003067017,0.5155250430107117,0.5155250430107117,1.0,1.0,-3.163987398147583,1.2078890800476074,1.956098198890686,0.4935446381568908,0.9044342637062072,0.9044342637062072,0.0,233.879135131836,238.0,61718.95703125,0.0,3065.2265625,1.0,278.7965393066406,283.0209350585937,297.0810241699219,300.9886474609375,293.1499938964844,293.1499938964844,278.8500061035156,33930.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900434136390686,1.0,0.0,0.0,3.488835334777832,3.4888572692871094,8.121836003738281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.427734375,0.0,1346.3505859375,1895.4371337890625,0.0,3407.630615234375,0.869554877281189,1.0,0.0,3.0,1.0,0.0
17928960,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8811452388763428,0.573861300945282,0.5201982259750366,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8766331076622009,0.5663229823112488,0.5395804047584534,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7678245902061462,0.3750800490379333,0.2663461863994598,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7681004405021667,0.3754866421222687,0.3609983026981354,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6310774087905884,0.2042934447526931,0.9485257267951964,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.5401306152344,297.2012023925781,284.9891967773437,1.0,0.6372164487838745,0.5146311521530151,0.5146311521530151,1.0,1.0,-3.1648168563842773,1.2065916061401367,1.958225131034851,0.4920539855957031,0.9067034721374512,0.9067034721374512,0.0,235.06521606445312,241.0,61823.52734375,0.0,3073.397216796875,1.0,278.84136962890625,283.0010070800781,297.0820007324219,301.0353698730469,293.1499938964844,293.1499938964844,278.54998779296875,33512.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988232016563416,1.0,0.0,0.0,3.5535964965820312,3.553619146347046,8.426156341556634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.919921875,0.0,1410.4173583984375,1895.4371337890625,0.0,3392.6123046875,0.8816006183624268,1.0,0.0,3.0,1.0,0.0
17929020,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8767542839050293,0.5704107284545898,0.5174922347068787,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8748721480369568,0.5680200457572937,0.5414963960647583,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7655295133590698,0.3749751448631286,0.2664844989776611,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7658306956291199,0.3754361271858215,0.3612245917320251,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6288748979568481,0.2037005126476287,0.9469208717346193,284.911376953125,284.95001220703125,303.3475036621094,294.0800170898437,299.5394287109375,297.19775390625,284.9112854003906,1.0,0.6386160254478455,0.5128433108329773,0.5128433108329773,1.0,1.0,-3.162382125854492,1.202255129814148,1.960126996040344,0.4883616268634796,0.8288860321044922,0.8288860321044922,0.0,238.21847534179688,244.0,62122.83203125,0.0,3085.274169921875,1.0,278.5592346191406,282.9044189453125,297.097900390625,301.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,38622.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061233401298524,1.0,0.0,0.0,3.417952537536621,3.4179749488830566,7.795165970492235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.1318359375,0.0,1308.376220703125,1895.4371337890625,0.0,3460.592529296875,0.856212854385376,1.0,0.0,3.0,1.0,0.0
17929080,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8767542839050293,0.5704107284545898,0.5174922347068787,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8748721480369568,0.5680200457572937,0.5414963960647583,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7655295133590698,0.3749751448631286,0.2664844989776611,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7658306956291199,0.3754361271858215,0.3612245917320251,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6288748979568481,0.2037005126476287,0.9469208717346193,284.911376953125,284.95001220703125,303.3475036621094,294.0800170898437,299.5394287109375,297.19775390625,284.9112854003906,1.0,0.6386160254478455,0.5128433108329773,0.5128433108329773,1.0,1.0,-3.162382125854492,1.202255129814148,1.960126996040344,0.4883616268634796,0.8288860321044922,0.8288860321044922,0.0,238.21847534179688,244.0,62122.83203125,0.0,3085.274169921875,1.0,278.5592346191406,282.9044189453125,297.097900390625,301.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,38622.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061233401298524,1.0,0.0,0.0,3.417952537536621,3.4179749488830566,7.795165970492235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.1318359375,0.0,1308.376220703125,1895.4371337890625,0.0,3460.592529296875,0.856212854385376,1.0,0.0,3.0,1.0,0.0
17929140,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8733217120170593,0.5683090090751648,0.5154728293418884,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8738552927970886,0.5705675482749939,0.5438008308410645,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7639356255531311,0.3755888044834137,0.2668635249137878,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.764201283454895,0.3759703338146209,0.3616900742053985,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6271401643753052,0.2034512162208557,0.9458380341529846,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.5435485839844,297.2020568847656,284.9891052246094,1.0,0.6400928497314453,0.5110554695129395,0.5110554695129395,1.0,1.0,-3.1624317169189453,1.1989457607269287,1.9634859561920168,0.4849785566329956,0.9023330211639404,0.9023330211639404,0.0,240.8964385986328,247.0,61491.2890625,0.0,3099.856201171875,1.0,278.840576171875,283.0005798339844,297.03875732421875,300.9716491699219,293.1499938964844,293.1499938964844,278.54998779296875,33618.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989614844322205,1.0,0.0,0.0,3.5335168838500977,3.533539295196533,8.33120111565222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4541015625,0.0,1390.1480712890625,1895.4371337890625,0.0,3393.902099609375,0.8774067759513855,1.0,0.0,3.0,1.0,0.0
17929200,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8733217120170593,0.5683090090751648,0.5154728293418884,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8738552927970886,0.5705675482749939,0.5438008308410645,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7639356255531311,0.3755888044834137,0.2668635249137878,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.764201283454895,0.3759703338146209,0.3616900742053985,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6271401643753052,0.2034512162208557,0.9458380341529846,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.5435485839844,297.2020568847656,284.9891052246094,1.0,0.6400928497314453,0.5110554695129395,0.5110554695129395,1.0,1.0,-3.1624317169189453,1.1989457607269287,1.9634859561920168,0.4849785566329956,0.9023330211639404,0.9023330211639404,0.0,240.8964385986328,247.0,61491.2890625,0.0,3099.856201171875,1.0,278.840576171875,283.0005798339844,297.03875732421875,300.9716491699219,293.1499938964844,293.1499938964844,278.54998779296875,33618.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989614844322205,1.0,0.0,0.0,3.5335168838500977,3.533539295196533,8.33120111565222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4541015625,0.0,1390.1480712890625,1895.4371337890625,0.0,3393.902099609375,0.8774067759513855,1.0,0.0,3.0,1.0,0.0
17929260,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8691269755363464,0.5649781823158264,0.512861430644989,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8721628189086914,0.5722533464431763,0.5457009077072144,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7617854475975037,0.3755711317062378,0.2670572698116302,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7620304822921753,0.3759340941905975,0.3619259893894195,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6250290274620056,0.2028966397047042,0.9443978071212769,284.9118957519531,284.95001220703125,303.38934326171875,294.0332946777344,299.5426330566406,297.1986999511719,284.9119567871094,1.0,0.6415526270866394,0.5092882513999939,0.5092882513999939,1.0,1.0,-3.160367488861084,1.1947519779205322,1.9656156301498413,0.4813350439071655,0.8257589936256409,0.8257589936256409,0.0,244.08938598632807,250.0,61785.4453125,0.0,3112.704833984375,1.0,278.5591125488281,282.9045715332031,297.0517578125,301.0768127441406,293.1499938964844,293.1499938964844,278.8500061035156,38669.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906311333179474,1.0,0.0,0.0,3.3989734649658203,3.3989956378936768,7.708836733399949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2197265625,0.0,1290.0096435546875,1895.4371337890625,0.0,3462.340576171875,0.8520450592041016,1.0,0.0,3.0,1.0,0.0
17929320,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8691269755363464,0.5649781823158264,0.512861430644989,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8721628189086914,0.5722533464431763,0.5457009077072144,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7617854475975037,0.3755711317062378,0.2670572698116302,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7620304822921753,0.3759340941905975,0.3619259893894195,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6250290274620056,0.2028966397047042,0.9443978071212769,284.9118957519531,284.95001220703125,303.38934326171875,294.0332946777344,299.5426330566406,297.1986999511719,284.9119567871094,1.0,0.6415526270866394,0.5092882513999939,0.5092882513999939,1.0,1.0,-3.160367488861084,1.1947519779205322,1.9656156301498413,0.4813350439071655,0.8257589936256409,0.8257589936256409,0.0,244.08938598632807,250.0,61785.4453125,0.0,3112.704833984375,1.0,278.5591125488281,282.9045715332031,297.0517578125,301.0768127441406,293.1499938964844,293.1499938964844,278.8500061035156,38669.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906311333179474,1.0,0.0,0.0,3.3989734649658203,3.3989956378936768,7.708836733399949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2197265625,0.0,1290.0096435546875,1895.4371337890625,0.0,3462.340576171875,0.8520450592041016,1.0,0.0,3.0,1.0,0.0
17929380,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8658620119094849,0.5629647374153137,0.5109248161315918,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8711969256401062,0.5747817754745483,0.5479888916015625,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7603213787078857,0.3762710094451904,0.2674963772296905,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7604809403419495,0.3764744997024536,0.3623992204666137,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6233656406402588,0.2026774138212204,0.943461775779724,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5465393066406,297.2029724121094,284.9882507324219,1.0,0.6430785059928894,0.5075209736824036,0.5075209736824036,1.0,1.0,-3.160755157470703,1.1915682554244995,1.969186902046204,0.4779947102069855,0.8980734944343567,0.8980734944343567,0.0,246.796142578125,253.0,61169.96484375,0.0,3128.154296875,1.0,278.84039306640625,282.99908447265625,296.9901428222656,300.9027099609375,293.1499938964844,293.1499938964844,279.1499938964844,33624.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991582989692688,1.0,0.0,0.0,3.51609206199646,3.5161142349243164,8.249236884694255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9580078125,0.0,1372.10986328125,1895.4371337890625,0.0,3395.737060546875,0.8734862208366394,1.0,0.0,3.0,1.0,0.0
17929440,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8658620119094849,0.5629647374153137,0.5109248161315918,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8711969256401062,0.5747817754745483,0.5479888916015625,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7603213787078857,0.3762710094451904,0.2674963772296905,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7604809403419495,0.3764744997024536,0.3623992204666137,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6233656406402588,0.2026774138212204,0.943461775779724,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5465393066406,297.2029724121094,284.9882507324219,1.0,0.6430785059928894,0.5075209736824036,0.5075209736824036,1.0,1.0,-3.160755157470703,1.1915682554244995,1.969186902046204,0.4779947102069855,0.8980734944343567,0.8980734944343567,0.0,246.796142578125,253.0,61169.96484375,0.0,3128.154296875,1.0,278.84039306640625,282.99908447265625,296.9901428222656,300.9027099609375,293.1499938964844,293.1499938964844,279.1499938964844,33624.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991582989692688,1.0,0.0,0.0,3.51609206199646,3.5161142349243164,8.249236884694255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9580078125,0.0,1372.10986328125,1895.4371337890625,0.0,3395.737060546875,0.8734862208366394,1.0,0.0,3.0,1.0,0.0
17929500,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.864385724067688,0.5620901584625244,0.5100769400596619,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8708490133285522,0.5761568546295166,0.5492388010025024,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7597406506538391,0.37674081325531,0.2678024470806122,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.759843111038208,0.3768433034420013,0.3627315759658813,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6226659417152405,0.2026514559984207,0.9433783888816832,285.0746765136719,284.95001220703125,303.4202575683594,293.99578857421875,299.5490417480469,297.2059631347656,285.07550048828125,1.0,0.6439276337623596,0.5066373348236084,0.5066373348236084,1.0,1.0,-3.1619040966033936,1.1903594732284546,1.971544623374939,0.4765148162841797,0.9819339513778688,0.9819339513778688,0.0,248.1060333251953,253.0,60544.89453125,0.0,3137.68505859375,1.0,279.0967712402344,283.1015625,296.9598083496094,300.7627868652344,293.1499938964844,293.1499938964844,279.1499938964844,31147.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946081399917603,1.0,0.0,0.0,3.60922122001648,3.609243869781494,8.692011306266068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.955078125,0.0,1452.3721923828125,1895.4371337890625,0.0,3353.274658203125,0.8937996625900269,1.0,0.0,3.0,1.0,0.0
17929560,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8631036281585693,0.5611811280250549,0.5093953013420105,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.870664656162262,0.5775204300880432,0.5506159663200378,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7593250870704651,0.377225250005722,0.2681961357593536,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7593569159507751,0.3772225379943847,0.3631622493267059,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6221005916595459,0.2026529908180236,0.9436303377151488,285.0415954589844,284.95001220703125,303.4304504394531,293.9829406738281,299.5516357421875,297.208984375,285.0380859375,1.0,0.6448540091514587,0.505776584148407,0.505776584148407,1.0,1.0,-3.164034366607666,1.18958842754364,1.9744458198547363,0.4752669930458069,0.9969636797904968,0.9969636797904968,0.0,249.34402465820312,256.0,60837.94140625,0.0,3148.93310546875,1.0,279.1419677734375,283.0674743652344,296.9723205566406,300.8485107421875,293.1499938964844,293.1499938964844,278.8500061035156,31160.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946840167045593,1.0,0.0,0.0,3.709200382232666,3.709224224090576,9.180236588690603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.140625,0.0,1563.2403564453125,1895.4371337890625,0.0,3353.983154296875,0.9149519205093384,1.0,0.0,3.0,1.0,0.0
17929620,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8588042259216309,0.5574646592140198,0.5066509246826172,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8687348961830139,0.5788160562515259,0.5523329973220825,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7571083903312683,0.3770760893821716,0.2684104740619659,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7570598721504211,0.376969575881958,0.3633347749710083,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6199109554290771,0.202034518122673,0.9423786401748656,284.8848571777344,284.95001220703125,303.45074462890625,293.9570007324219,299.5480651855469,297.2019958496094,284.88671875,1.0,0.6464414000511169,0.5040550231933594,0.5040550231933594,1.0,1.0,-3.1617705821990967,1.185319185256958,1.976451396942139,0.4716414213180542,0.8725754618644714,0.8725754618644714,0.0,252.87144470214844,259.0,61532.84375,0.0,3163.12841796875,1.0,278.8567810058594,282.8984680175781,296.99298095703125,301.0017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38201.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906005561351776,1.0,0.0,0.0,3.636694669723511,3.63671875,8.824842439025815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4677734375,0.0,1534.828369140625,1895.4371337890625,0.0,3459.49755859375,0.9037120938301086,1.0,0.0,3.0,1.0,0.0
17929680,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8588042259216309,0.5574646592140198,0.5066509246826172,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8687348961830139,0.5788160562515259,0.5523329973220825,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7571083903312683,0.3770760893821716,0.2684104740619659,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7570598721504211,0.376969575881958,0.3633347749710083,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6199109554290771,0.202034518122673,0.9423786401748656,284.8848571777344,284.95001220703125,303.45074462890625,293.9570007324219,299.5480651855469,297.2019958496094,284.88671875,1.0,0.6464414000511169,0.5040550231933594,0.5040550231933594,1.0,1.0,-3.1617705821990967,1.185319185256958,1.976451396942139,0.4716414213180542,0.8725754618644714,0.8725754618644714,0.0,252.87144470214844,259.0,61532.84375,0.0,3163.12841796875,1.0,278.8567810058594,282.8984680175781,296.99298095703125,301.0017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38201.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906005561351776,1.0,0.0,0.0,3.636694669723511,3.63671875,8.824842439025815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4677734375,0.0,1534.828369140625,1895.4371337890625,0.0,3459.49755859375,0.9037120938301086,1.0,0.0,3.0,1.0,0.0
17929740,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8553927540779114,0.5554495453834534,0.5045258402824402,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8674725294113159,0.5811720490455627,0.5543299913406372,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7554964423179626,0.3777959048748016,0.2687903046607971,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7552922368049622,0.3773908317089081,0.3636177480220794,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6180264353752136,0.2017494142055511,0.94099760055542,284.99334716796875,284.95001220703125,303.4708251953125,293.9308166503906,299.55059814453125,297.2046813964844,284.9917297363281,1.0,0.6479246020317078,0.5023334622383118,0.5023334622383118,1.0,1.0,-3.160743236541748,1.181562900543213,1.9791802167892456,0.4679923057556152,0.960767924785614,0.960767924785614,0.0,255.8304443359375,262.0,60734.2734375,0.0,3176.91357421875,1.0,279.1430969238281,283.0217590332031,296.916259765625,300.80279541015625,293.1499938964844,293.1499938964844,278.8500061035156,33491.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994768261909485,1.0,0.0,0.0,3.744339227676392,3.744363784790039,9.35499713250465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.4384765625,0.0,1621.42724609375,1895.4371337890625,0.0,3398.706787109375,0.924457311630249,1.0,0.0,3.0,1.0,0.0
17929800,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8553927540779114,0.5554495453834534,0.5045258402824402,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8674725294113159,0.5811720490455627,0.5543299913406372,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7554964423179626,0.3777959048748016,0.2687903046607971,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7552922368049622,0.3773908317089081,0.3636177480220794,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6180264353752136,0.2017494142055511,0.94099760055542,284.99334716796875,284.95001220703125,303.4708251953125,293.9308166503906,299.55059814453125,297.2046813964844,284.9917297363281,1.0,0.6479246020317078,0.5023334622383118,0.5023334622383118,1.0,1.0,-3.160743236541748,1.181562900543213,1.9791802167892456,0.4679923057556152,0.960767924785614,0.960767924785614,0.0,255.8304443359375,262.0,60734.2734375,0.0,3176.91357421875,1.0,279.1430969238281,283.0217590332031,296.916259765625,300.80279541015625,293.1499938964844,293.1499938964844,278.8500061035156,33491.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994768261909485,1.0,0.0,0.0,3.744339227676392,3.744363784790039,9.35499713250465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.4384765625,0.0,1621.42724609375,1895.4371337890625,0.0,3398.706787109375,0.924457311630249,1.0,0.0,3.0,1.0,0.0
17929860,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8516515493392944,0.5521994233131409,0.502066433429718,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8659031391143799,0.5826519727706909,0.5560988783836365,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7536777853965759,0.3779128789901733,0.2691078186035156,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7533092498779297,0.3772562742233276,0.3637995719909668,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6159765124320984,0.2011791616678238,0.9395830631256104,284.89068603515625,284.95001220703125,303.4907531738281,293.9046325683594,299.54833984375,297.1999816894531,284.8927001953125,1.0,0.6494042277336121,0.5006604194641113,0.5006604194641113,1.0,1.0,-3.158820152282715,1.1774860620498655,1.981334090232849,0.4644298851490021,0.8589794039726257,0.8589794039726257,0.0,259.0661315917969,265.0,61122.9765625,0.0,3190.236083984375,1.0,278.85711669921875,282.9047241210937,296.9266662597656,300.9087219238281,293.1499938964844,293.1499938964844,279.1499938964844,39300.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907628893852234,1.0,0.0,0.0,3.6071698665618896,3.607194185256958,8.682134193804814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.091796875,0.0,1510.442626953125,1895.4371337890625,0.0,3474.586181640625,0.8985365629196167,1.0,0.0,3.0,1.0,0.0
17929920,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8516515493392944,0.5521994233131409,0.502066433429718,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8659031391143799,0.5826519727706909,0.5560988783836365,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7536777853965759,0.3779128789901733,0.2691078186035156,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7533092498779297,0.3772562742233276,0.3637995719909668,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6159765124320984,0.2011791616678238,0.9395830631256104,284.89068603515625,284.95001220703125,303.4907531738281,293.9046325683594,299.54833984375,297.1999816894531,284.8927001953125,1.0,0.6494042277336121,0.5006604194641113,0.5006604194641113,1.0,1.0,-3.158820152282715,1.1774860620498655,1.981334090232849,0.4644298851490021,0.8589794039726257,0.8589794039726257,0.0,259.0661315917969,265.0,61122.9765625,0.0,3190.236083984375,1.0,278.85711669921875,282.9047241210937,296.9266662597656,300.9087219238281,293.1499938964844,293.1499938964844,279.1499938964844,39300.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907628893852234,1.0,0.0,0.0,3.6071698665618896,3.607194185256958,8.682134193804814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.091796875,0.0,1510.442626953125,1895.4371337890625,0.0,3474.586181640625,0.8985365629196167,1.0,0.0,3.0,1.0,0.0
17929980,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.848834753036499,0.5505250096321106,0.5003138780593872,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8650875091552734,0.5851932764053345,0.558301568031311,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.752567708492279,0.378926545381546,0.2697059512138366,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7519606351852417,0.37784144282341,0.3642468452453613,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6143934726715088,0.201021134853363,0.9387273788452148,284.9987487792969,284.95001220703125,303.5104675292969,293.8786926269531,299.55230712890625,297.2049255371094,284.9972229003906,1.0,0.6509449481964111,0.4989874064922333,0.4989874064922333,1.0,1.0,-3.1595804691314697,1.174512267112732,1.985068082809448,0.4611652493476867,0.9505634903907776,0.9505634903907776,0.0,261.7393798828125,253.0,60362.828125,0.0,3206.3134765625,1.0,279.14288330078125,283.0267028808594,296.8573913574219,300.7174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33611.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997266888618469,1.0,0.0,0.0,3.7163259983062735,3.716350317001343,9.21554260457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.90234375,0.0,1590.0247802734375,1895.4371337890625,0.0,3401.036376953125,0.918245017528534,1.0,0.0,3.0,1.0,0.0
17930040,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.848834753036499,0.5505250096321106,0.5003138780593872,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8650875091552734,0.5851932764053345,0.558301568031311,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.752567708492279,0.378926545381546,0.2697059512138366,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7519606351852417,0.37784144282341,0.3642468452453613,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6143934726715088,0.201021134853363,0.9387273788452148,284.9987487792969,284.95001220703125,303.5104675292969,293.8786926269531,299.55230712890625,297.2049255371094,284.9972229003906,1.0,0.6509449481964111,0.4989874064922333,0.4989874064922333,1.0,1.0,-3.1595804691314697,1.174512267112732,1.985068082809448,0.4611652493476867,0.9505634903907776,0.9505634903907776,0.0,261.7393798828125,253.0,60362.828125,0.0,3206.3134765625,1.0,279.14288330078125,283.0267028808594,296.8573913574219,300.7174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33611.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997266888618469,1.0,0.0,0.0,3.7163259983062735,3.716350317001343,9.21554260457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.90234375,0.0,1590.0247802734375,1895.4371337890625,0.0,3401.036376953125,0.918245017528534,1.0,0.0,3.0,1.0,0.0
17930100,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8491790294647217,0.5490636825561523,0.4993270337581634,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8665450215339661,0.5860382318496704,0.5593158602714539,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7535935640335083,0.3791443407535553,0.2699705958366394,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7528559565544128,0.3778805434703827,0.3644123673439026,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6149232387542725,0.200830727815628,0.9380947351455688,284.86749267578125,284.95001220703125,303.520263671875,293.86590576171875,299.5518798828125,297.2038879394531,284.8648376464844,1.0,0.649969756603241,0.498150885105133,0.498150885105133,1.0,1.0,-3.159379005432129,1.1727617979049685,1.9866172075271609,0.4595600962638855,0.858082115650177,0.858082115650177,0.0,260.4676513671875,253.0,61141.13671875,0.0,3199.024658203125,1.0,278.8963928222656,282.8793029785156,296.89813232421875,300.9185791015625,293.1499938964844,293.1499938964844,278.8500061035156,38044.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905862271785736,1.0,0.0,0.0,3.673814296722412,3.67383885383606,9.005911465465033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.828125,0.0,1575.218505859375,1895.4371337890625,0.0,3458.164794921875,0.9097540974617004,1.0,0.0,3.0,1.0,0.0
17930160,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8498981595039368,0.5474836826324463,0.4977938532829284,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8684936761856079,0.5867459774017334,0.5598829388618469,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7549965977668762,0.3792586028575897,0.2699793875217438,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.754145085811615,0.3778077661991119,0.3642608225345611,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6157493591308594,0.2005582302808761,0.9365150332450868,284.8974609375,284.95001220703125,303.5299987792969,293.8532409667969,299.5504150390625,297.20135498046875,284.8992614746094,1.0,0.6482505202293396,0.4973414540290832,0.4973414540290832,1.0,1.0,-3.15614914894104,1.1698225736618042,1.986326575279236,0.457369327545166,0.8544096350669861,0.8544096350669861,0.0,258.1181945800781,241.0,60730.76953125,0.0,3179.423828125,1.0,278.8575134277344,282.9111328125,296.8731384277344,300.8292236328125,293.1499938964844,293.1499938964844,279.1499938964844,39246.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907512366771698,1.0,0.0,0.0,3.579051733016968,3.579075574874878,8.547306151740486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.228515625,0.0,1479.4742431640625,1895.4371337890625,0.0,3473.50341796875,0.8922907710075378,1.0,0.0,3.0,1.0,0.0
17930220,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8545390367507935,0.5459601879119873,0.4958016872406006,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8755720853805542,0.5893250703811646,0.5617201328277588,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.760560154914856,0.3804720640182495,0.2704162895679474,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7593701481819153,0.3784811794757843,0.3643828928470611,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6194601655006409,0.2005213499069214,0.9342281818389891,284.9985046386719,284.95001220703125,303.5493469238281,293.8285217285156,299.5545349121094,297.2071533203125,284.9974060058594,1.0,0.6436377167701721,0.4957225918769836,0.4957225918769836,1.0,1.0,-3.1538777351379395,1.1656697988510132,1.9882079362869265,0.4536120295524597,0.943129539489746,0.943129539489746,0.0,250.137451171875,229.0,59959.87890625,0.0,3131.6279296875,1.0,279.1418762207031,283.0277709960937,296.8067932128906,300.6408996582031,293.1499938964844,293.1499938964844,278.8500061035156,33655.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994953036308289,1.0,0.0,0.0,3.689004898071289,3.6890289783477774,9.080541758521576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.8779296875,0.0,1559.264892578125,1895.4371337890625,0.0,3398.879150390625,0.9123814702033995,1.0,0.0,3.0,1.0,0.0
17930280,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8545390367507935,0.5459601879119873,0.4958016872406006,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8755720853805542,0.5893250703811646,0.5617201328277588,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.760560154914856,0.3804720640182495,0.2704162895679474,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7593701481819153,0.3784811794757843,0.3643828928470611,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6194601655006409,0.2005213499069214,0.9342281818389891,284.9985046386719,284.95001220703125,303.5493469238281,293.8285217285156,299.5545349121094,297.2071533203125,284.9974060058594,1.0,0.6436377167701721,0.4957225918769836,0.4957225918769836,1.0,1.0,-3.1538777351379395,1.1656697988510132,1.9882079362869265,0.4536120295524597,0.943129539489746,0.943129539489746,0.0,250.137451171875,229.0,59959.87890625,0.0,3131.6279296875,1.0,279.1418762207031,283.0277709960937,296.8067932128906,300.6408996582031,293.1499938964844,293.1499938964844,278.8500061035156,33655.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994953036308289,1.0,0.0,0.0,3.689004898071289,3.6890289783477774,9.080541758521576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.8779296875,0.0,1559.264892578125,1895.4371337890625,0.0,3398.879150390625,0.9123814702033995,1.0,0.0,3.0,1.0,0.0
