time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930340,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8602930903434753,0.5431300401687622,0.4932270050048828,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8840023279190063,0.5909402370452881,0.5631154179573059,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.767311155796051,0.3810301423072815,0.2706680297851562,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7657718658447266,0.37856325507164,0.3642649054527282,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6239749193191528,0.2002095729112625,0.9315654039382936,284.900146484375,284.95001220703125,303.5685119628906,293.8047180175781,299.5529479980469,297.2044677734375,284.9017028808594,1.0,0.6379333138465881,0.494103729724884,0.494103729724884,1.0,1.0,-3.1494266986846924,1.1605910062789917,1.9888355731964111,0.4495997130870819,0.8497387170791626,0.8497387170791626,0.0,240.67852783203125,217.0,60307.63671875,0.0,3071.333740234375,1.0,278.8575439453125,282.9147644042969,296.82354736328125,300.7516174316406,293.1499938964844,293.1499938964844,279.1499938964844,39208.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070489406585692,1.0,0.0,0.0,3.55133318901062,3.5513570308685303,8.415427146246657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.451171875,0.0,1449.5029296875,1895.4371337890625,0.0,3469.19677734375,0.8861693739891052,1.0,0.0,3.0,1.0,0.0
17930400,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8602930903434753,0.5431300401687622,0.4932270050048828,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8840023279190063,0.5909402370452881,0.5631154179573059,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.767311155796051,0.3810301423072815,0.2706680297851562,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7657718658447266,0.37856325507164,0.3642649054527282,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6239749193191528,0.2002095729112625,0.9315654039382936,284.900146484375,284.95001220703125,303.5685119628906,293.8047180175781,299.5529479980469,297.2044677734375,284.9017028808594,1.0,0.6379333138465881,0.494103729724884,0.494103729724884,1.0,1.0,-3.1494266986846924,1.1605910062789917,1.9888355731964111,0.4495997130870819,0.8497387170791626,0.8497387170791626,0.0,240.67852783203125,217.0,60307.63671875,0.0,3071.333740234375,1.0,278.8575439453125,282.9147644042969,296.82354736328125,300.7516174316406,293.1499938964844,293.1499938964844,279.1499938964844,39208.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070489406585692,1.0,0.0,0.0,3.55133318901062,3.5513570308685303,8.415427146246657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.451171875,0.0,1449.5029296875,1895.4371337890625,0.0,3469.19677734375,0.8861693739891052,1.0,0.0,3.0,1.0,0.0
17930460,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8683512806892395,0.541778028011322,0.4912818670272827,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8947136402130127,0.5935684442520142,0.5648824572563171,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7761094570159912,0.3824468553066253,0.2711627185344696,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7741231322288513,0.3793367743492126,0.3643659353256225,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6297904253005981,0.2003061324357986,0.9293357729911804,284.9980163574219,284.95001220703125,303.5874938964844,293.7821350097656,299.55780029296875,297.2109680175781,284.99639892578125,1.0,0.6316770315170288,0.4926236569881439,0.4926236569881439,1.0,1.0,-3.147239923477173,1.1567102670669556,1.990529537200928,0.4460809826850891,0.9368374347686768,0.9368374347686768,0.0,229.6687927246093,205.0,59572.90234375,0.0,3007.625,1.0,279.1424560546875,283.0279541015625,296.75897216796875,300.5674133300781,293.1499938964844,293.1499938964844,278.8500061035156,33533.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988083004951477,1.0,0.0,0.0,3.666156053543091,3.666179656982422,8.968404472398106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.564453125,0.0,1532.6771240234375,1895.4371337890625,0.0,3392.47314453125,0.9068830013275146,1.0,0.0,3.0,1.0,0.0
17930520,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8683512806892395,0.541778028011322,0.4912818670272827,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8947136402130127,0.5935684442520142,0.5648824572563171,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7761094570159912,0.3824468553066253,0.2711627185344696,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7741231322288513,0.3793367743492126,0.3643659353256225,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6297904253005981,0.2003061324357986,0.9293357729911804,284.9980163574219,284.95001220703125,303.5874938964844,293.7821350097656,299.55780029296875,297.2109680175781,284.99639892578125,1.0,0.6316770315170288,0.4926236569881439,0.4926236569881439,1.0,1.0,-3.147239923477173,1.1567102670669556,1.990529537200928,0.4460809826850891,0.9368374347686768,0.9368374347686768,0.0,229.6687927246093,205.0,59572.90234375,0.0,3007.625,1.0,279.1424560546875,283.0279541015625,296.75897216796875,300.5674133300781,293.1499938964844,293.1499938964844,278.8500061035156,33533.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988083004951477,1.0,0.0,0.0,3.666156053543091,3.666179656982422,8.968404472398106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.564453125,0.0,1532.6771240234375,1895.4371337890625,0.0,3392.47314453125,0.9068830013275146,1.0,0.0,3.0,1.0,0.0
17930580,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8769227862358093,0.5391209125518799,0.4888021051883697,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9061118364334106,0.5952163934707642,0.566248893737793,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.785545825958252,0.3831879198551178,0.2714974284172058,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7831144332885742,0.3795069456100464,0.3642697334289551,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6360689401626587,0.2001101672649383,0.9269052147865297,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.5567321777344,297.2086486816406,284.9037475585937,1.0,0.6250792145729065,0.4911435842514038,0.4911435842514038,1.0,1.0,-3.143273115158081,1.1520813703536987,1.991191864013672,0.4424008429050445,0.8458663821220398,0.8458663821220398,0.0,218.5940399169922,193.0,59925.8359375,0.0,2939.962158203125,1.0,278.85772705078125,282.9178771972656,296.7795715332031,300.68194580078125,293.1499938964844,293.1499938964844,279.1499938964844,39146.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906367301940918,1.0,0.0,0.0,3.526487350463867,3.526510715484619,8.298086413560668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.15234375,0.0,1422.79248046875,1895.4371337890625,0.0,3462.86083984375,0.8806422352790833,1.0,0.0,3.0,1.0,0.0
17930640,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8769227862358093,0.5391209125518799,0.4888021051883697,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9061118364334106,0.5952163934707642,0.566248893737793,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.785545825958252,0.3831879198551178,0.2714974284172058,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7831144332885742,0.3795069456100464,0.3642697334289551,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6360689401626587,0.2001101672649383,0.9269052147865297,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.5567321777344,297.2086486816406,284.9037475585937,1.0,0.6250792145729065,0.4911435842514038,0.4911435842514038,1.0,1.0,-3.143273115158081,1.1520813703536987,1.991191864013672,0.4424008429050445,0.8458663821220398,0.8458663821220398,0.0,218.5940399169922,193.0,59925.8359375,0.0,2939.962158203125,1.0,278.85772705078125,282.9178771972656,296.7795715332031,300.68194580078125,293.1499938964844,293.1499938964844,279.1499938964844,39146.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906367301940918,1.0,0.0,0.0,3.526487350463867,3.526510715484619,8.298086413560668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.15234375,0.0,1422.79248046875,1895.4371337890625,0.0,3462.86083984375,0.8806422352790833,1.0,0.0,3.0,1.0,0.0
17930700,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8818199634552002,0.5384431481361389,0.4876531660556793,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.912788450717926,0.596474826335907,0.5669504404067993,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7907916307449341,0.3839111924171448,0.2716827690601349,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7881132364273071,0.3798694610595703,0.3642161190509796,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6395760774612427,0.2001558989286422,0.9255847930908204,285.01422119140625,284.95001220703125,303.6156311035156,293.7510070800781,299.55859375,297.2112731933594,285.0155639648437,1.0,0.6216632723808289,0.4904035627841949,0.4904035627841949,1.0,1.0,-3.1412999629974365,1.1497772932052612,1.9915226697921755,0.4404503405094147,0.9232961535453796,0.9232961535453796,0.0,212.8400115966797,193.0,59131.65625,0.0,2905.06201171875,1.0,279.0987243652344,283.043701171875,296.7175598144531,300.459716796875,293.1499938964844,293.1499938964844,279.1499938964844,34188.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001801013946533,1.0,0.0,0.0,3.5774972438812256,3.57752013206482,8.539882969671453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6201171875,0.0,1440.7100830078125,1895.4371337890625,0.0,3405.263427734375,0.8895226716995239,1.0,0.0,3.0,1.0,0.0
17930760,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8877441883087158,0.5378966331481934,0.4869497418403625,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9208149909973145,0.5978552103042603,0.5679987668991089,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7969240546226501,0.3847623765468597,0.2720822989940643,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7939643263816833,0.3803471326828003,0.3644056916236877,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6437786817550659,0.2002973556518554,0.9249531030654908,284.9980163574219,284.95001220703125,303.6249084472656,293.74151611328125,299.5615234375,297.2153015136719,284.99639892578125,1.0,0.6183255314826965,0.4896811544895172,0.4896811544895172,1.0,1.0,-3.1416614055633545,1.1484472751617432,1.993214130401612,0.4389960765838623,0.9317909479141236,0.9317909479141236,0.0,206.7354888916016,181.0,59231.296875,0.0,2873.092529296875,1.0,279.1421813964844,283.0288391113281,296.7179870605469,300.50299072265625,293.1499938964844,293.1499938964844,278.8500061035156,33462.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980876207351685,1.0,0.0,0.0,3.6441149711608887,3.64413857460022,8.860891966833151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.2783203125,0.0,1507.6728515625,1895.4371337890625,0.0,3385.75146484375,0.9019429683685304,1.0,0.0,3.0,1.0,0.0
17930820,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8990340232849121,0.5353895425796509,0.4845791161060333,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9367222785949708,0.5995119214057922,0.5693526864051819,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8087683916091919,0.3856585621833801,0.2725092470645904,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.805351734161377,0.380583256483078,0.3643511235713959,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6521747708320618,0.2001828253269195,0.9228001832962036,284.90411376953125,284.95001220703125,303.6433410644531,293.7239685058594,299.5604248046875,297.2130432128906,284.9054870605469,1.0,0.6114379167556763,0.4882363379001617,0.4882363379001617,1.0,1.0,-3.138305425643921,1.1441121101379397,1.9941933155059808,0.4354648888111114,0.8427721858024597,0.8427721858024597,0.0,195.21090698242188,169.0,59600.15625,0.0,2804.541748046875,1.0,278.85791015625,282.9203491210937,296.7424621582031,300.6224365234375,293.1499938964844,293.1499938964844,279.1499938964844,39072.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056288599967957,1.0,0.0,0.0,3.505528688430786,3.505551815032959,8.199745025194716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1298828125,0.0,1400.380859375,1895.4371337890625,0.0,3455.99462890625,0.8759673833847046,1.0,0.0,3.0,1.0,0.0
17930880,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8990340232849121,0.5353895425796509,0.4845791161060333,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9367222785949708,0.5995119214057922,0.5693526864051819,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8087683916091919,0.3856585621833801,0.2725092470645904,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.805351734161377,0.380583256483078,0.3643511235713959,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6521747708320618,0.2001828253269195,0.9228001832962036,284.90411376953125,284.95001220703125,303.6433410644531,293.7239685058594,299.5604248046875,297.2130432128906,284.9054870605469,1.0,0.6114379167556763,0.4882363379001617,0.4882363379001617,1.0,1.0,-3.138305425643921,1.1441121101379397,1.9941933155059808,0.4354648888111114,0.8427721858024597,0.8427721858024597,0.0,195.21090698242188,169.0,59600.15625,0.0,2804.541748046875,1.0,278.85791015625,282.9203491210937,296.7424621582031,300.6224365234375,293.1499938964844,293.1499938964844,279.1499938964844,39072.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056288599967957,1.0,0.0,0.0,3.505528688430786,3.505551815032959,8.199745025194716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1298828125,0.0,1400.380859375,1895.4371337890625,0.0,3455.99462890625,0.8759673833847046,1.0,0.0,3.0,1.0,0.0
17930940,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9135045409202576,0.5342639684677124,0.4828281998634338,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9549006223678588,0.6021682620048523,0.5711125731468201,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8220133781433105,0.3873815834522247,0.2731955051422119,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8182623386383057,0.3814632892608642,0.3645273745059967,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6625508666038513,0.2004360556602478,0.921126663684845,284.9974365234375,284.95001220703125,303.6615600585937,293.7085876464844,299.565185546875,297.21978759765625,284.9964294433594,1.0,0.6045067310333252,0.4867915213108063,0.4867915213108063,1.0,1.0,-3.137333393096924,1.1407455205917358,1.996587872505188,0.4321827888488769,0.9273839592933656,0.9273839592933656,0.0,183.11053466796875,157.0,58940.66796875,0.0,2737.830078125,1.0,279.1413269042969,283.0294494628906,296.685546875,300.4504089355469,293.1499938964844,293.1499938964844,278.8500061035156,33494.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973388075828552,1.0,0.0,0.0,3.624126434326172,3.6241495609283447,8.763951200307929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.0458984375,0.0,1485.9583740234375,1895.4371337890625,0.0,3378.765869140625,0.8976660370826721,1.0,0.0,3.0,1.0,0.0
17931000,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9135045409202576,0.5342639684677124,0.4828281998634338,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9549006223678588,0.6021682620048523,0.5711125731468201,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8220133781433105,0.3873815834522247,0.2731955051422119,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8182623386383057,0.3814632892608642,0.3645273745059967,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6625508666038513,0.2004360556602478,0.921126663684845,284.9974365234375,284.95001220703125,303.6615600585937,293.7085876464844,299.565185546875,297.21978759765625,284.9964294433594,1.0,0.6045067310333252,0.4867915213108063,0.4867915213108063,1.0,1.0,-3.137333393096924,1.1407455205917358,1.996587872505188,0.4321827888488769,0.9273839592933656,0.9273839592933656,0.0,183.11053466796875,157.0,58940.66796875,0.0,2737.830078125,1.0,279.1413269042969,283.0294494628906,296.685546875,300.4504089355469,293.1499938964844,293.1499938964844,278.8500061035156,33494.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973388075828552,1.0,0.0,0.0,3.624126434326172,3.6241495609283447,8.763951200307929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.0458984375,0.0,1485.9583740234375,1895.4371337890625,0.0,3378.765869140625,0.8976660370826721,1.0,0.0,3.0,1.0,0.0
17931060,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9299719333648682,0.5318674445152283,0.4805355072021484,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9723919034004213,0.603861927986145,0.5724833607673645,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.835659384727478,0.3884341120719909,0.2737200558185577,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.831343412399292,0.381727784872055,0.3644896745681762,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6739658117294312,0.2003834247589111,0.9192118644714355,284.9056701660156,284.95001220703125,303.6796264648437,293.6956481933594,299.5639953613281,297.2176513671875,284.9069519042969,1.0,0.5974959135055542,0.4853642284870147,0.4853642284870147,1.0,1.0,-3.134515285491944,1.13663649559021,1.997878670692444,0.4287474155426025,0.8404074311256409,0.8404074311256409,0.0,171.46775817871094,145.0,59334.58203125,0.0,2669.947021484375,1.0,278.8580627441406,282.9222412109375,296.7139587402344,300.5751953125,293.1499938964844,293.1499938964844,279.1499938964844,39000.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048150181770324,1.0,0.0,0.0,3.4886069297790527,3.4886300563812256,8.120773600239772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0283203125,0.0,1382.3697509765625,1895.4371337890625,0.0,3448.424560546875,0.8721900582313538,1.0,0.0,3.0,1.0,0.0
17931120,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9299719333648682,0.5318674445152283,0.4805355072021484,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9723919034004213,0.603861927986145,0.5724833607673645,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.835659384727478,0.3884341120719909,0.2737200558185577,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.831343412399292,0.381727784872055,0.3644896745681762,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6739658117294312,0.2003834247589111,0.9192118644714355,284.9056701660156,284.95001220703125,303.6796264648437,293.6956481933594,299.5639953613281,297.2176513671875,284.9069519042969,1.0,0.5974959135055542,0.4853642284870147,0.4853642284870147,1.0,1.0,-3.134515285491944,1.13663649559021,1.997878670692444,0.4287474155426025,0.8404074311256409,0.8404074311256409,0.0,171.46775817871094,145.0,59334.58203125,0.0,2669.947021484375,1.0,278.8580627441406,282.9222412109375,296.7139587402344,300.5751953125,293.1499938964844,293.1499938964844,279.1499938964844,39000.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048150181770324,1.0,0.0,0.0,3.4886069297790527,3.4886300563812256,8.120773600239772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0283203125,0.0,1382.3697509765625,1895.4371337890625,0.0,3448.424560546875,0.8721900582313538,1.0,0.0,3.0,1.0,0.0
17931180,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.950230836868286,0.5308380126953125,0.4788701236248016,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9904835224151612,0.6065291166305542,0.5742605924606323,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8525335788726807,0.3903032541275024,0.2745091915130615,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8473485708236694,0.3826377391815185,0.3646895587444305,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6881025433540344,0.2006897330284118,0.917773425579071,284.9974670410156,284.95001220703125,303.697509765625,293.68536376953125,299.5686340332031,297.2244567871094,284.9964599609375,1.0,0.5904747247695923,0.4839369356632232,0.4839369356632232,1.0,1.0,-3.134101629257202,1.133501052856445,2.000600576400757,0.4255664348602295,0.9243022203445436,0.9243022203445436,0.0,159.29855346679688,148.0,58712.78515625,0.0,2604.0810546875,1.0,279.1412048339844,283.0297546386719,296.66192626953125,300.4104309082031,293.1499938964844,293.1499938964844,278.8500061035156,33441.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964468240737915,1.0,0.0,0.0,3.609679698944092,3.6097028255462646,8.69421967308881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.033203125,0.0,1469.8367919921875,1895.4371337890625,0.0,3370.441650390625,0.8943799734115601,1.0,0.0,3.0,1.0,0.0
17931240,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.950230836868286,0.5308380126953125,0.4788701236248016,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9904835224151612,0.6065291166305542,0.5742605924606323,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8525335788726807,0.3903032541275024,0.2745091915130615,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8473485708236694,0.3826377391815185,0.3646895587444305,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6881025433540344,0.2006897330284118,0.917773425579071,284.9974670410156,284.95001220703125,303.697509765625,293.68536376953125,299.5686340332031,297.2244567871094,284.9964599609375,1.0,0.5904747247695923,0.4839369356632232,0.4839369356632232,1.0,1.0,-3.134101629257202,1.133501052856445,2.000600576400757,0.4255664348602295,0.9243022203445436,0.9243022203445436,0.0,159.29855346679688,148.0,58712.78515625,0.0,2604.0810546875,1.0,279.1412048339844,283.0297546386719,296.66192626953125,300.4104309082031,293.1499938964844,293.1499938964844,278.8500061035156,33441.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964468240737915,1.0,0.0,0.0,3.609679698944092,3.6097028255462646,8.69421967308881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.033203125,0.0,1469.8367919921875,1895.4371337890625,0.0,3370.441650390625,0.8943799734115601,1.0,0.0,3.0,1.0,0.0
17931300,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.956161081790924,0.5297400951385498,0.4780837893486023,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9956937432289124,0.6074262261390686,0.5752248167991638,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8582653999328613,0.3909379541873932,0.2749913334846496,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.852657675743103,0.3828382492065429,0.3649081885814667,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6927090287208557,0.2007260471582412,0.9177126884460448,284.8728942871094,284.95001220703125,303.70635986328125,293.6813049316406,299.5684814453125,297.2239685058594,284.87109375,1.0,0.5888640284538269,0.4832233190536499,0.4832233190536499,1.0,1.0,-3.135087728500366,1.132400393486023,2.0026872158050537,0.4242515563964844,0.8368253707885742,0.8368253707885742,0.0,155.8262481689453,148.0,59469.66015625,0.0,2587.441650390625,1.0,278.89874267578125,282.8898620605469,296.71173095703125,300.61865234375,293.1499938964844,293.1499938964844,278.8500061035156,38176.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902397632598877,1.0,0.0,0.0,3.5646605491638184,3.5646841526031494,8.478708082293451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9384765625,0.0,1456.1846923828125,1895.4371337890625,0.0,3425.923583984375,0.8854125142097473,1.0,0.0,3.0,1.0,0.0
17931360,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9585523009300232,0.5285475850105286,0.476908266544342,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9982595443725586,0.6082029342651367,0.5758460164070129,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8612818717956543,0.3914810717105865,0.2753081619739532,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8553139567375183,0.3829338848590851,0.3649317324161529,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.694926917552948,0.2006747424602508,0.9172332882881165,284.9076843261719,284.95001220703125,303.7151794433594,293.6780090332031,299.5673217773437,297.2220153808594,284.908935546875,1.0,0.5878068208694458,0.4825273156166076,0.4825273156166076,1.0,1.0,-3.134253740310669,1.130599021911621,2.003654718399048,0.4226275980472564,0.8395923376083374,0.8395923376083374,0.0,154.06434631347656,151.0,59170.28125,0.0,2576.403564453125,1.0,278.8584289550781,282.92364501953125,296.6962890625,300.5443725585937,293.1499938964844,293.1499938964844,279.1499938964844,38865.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039018154144288,1.0,0.0,0.0,3.478188991546631,3.4782118797302246,8.072344144238741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.6865234375,0.0,1370.722900390625,1895.4371337890625,0.0,3439.927001953125,0.8697481155395508,1.0,0.0,3.0,1.0,0.0
17931420,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9605523347854614,0.5275253653526306,0.4756727516651153,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.6110052466392517,0.5750336050987244,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8649203181266785,0.3934007585048675,0.2764578759670257,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8581758737564087,0.383811891078949,0.3655392527580261,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6971728205680847,0.2009447067975998,0.9177179336547852,284.9981689453125,284.95001220703125,303.7326965332031,293.673828125,299.5720520019531,297.2289733886719,284.9971618652344,1.0,0.5871221423149109,0.4811353683471679,0.4811353683471679,1.0,1.0,-3.134829044342041,1.127903938293457,2.006925344467163,0.4196430146694183,0.9236664175987244,0.9236664175987244,0.0,152.5532989501953,154.0,58599.90625,0.0,2569.1787109375,1.0,279.1411437988281,283.029541015625,296.6506652832031,300.38983154296875,293.1499938964844,293.1499938964844,278.8500061035156,33354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956106305122375,1.0,0.0,0.0,3.602860927581787,3.602883815765381,8.661403398946277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8564453125,0.0,1461.81640625,1895.4371337890625,0.0,3362.635498046875,0.8927776217460632,1.0,0.0,3.0,1.0,0.0
17931480,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9605523347854614,0.5275253653526306,0.4756727516651153,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.6110052466392517,0.5750336050987244,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8649203181266785,0.3934007585048675,0.2764578759670257,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8581758737564087,0.383811891078949,0.3655392527580261,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6971728205680847,0.2009447067975998,0.9177179336547852,284.9981689453125,284.95001220703125,303.7326965332031,293.673828125,299.5720520019531,297.2289733886719,284.9971618652344,1.0,0.5871221423149109,0.4811353683471679,0.4811353683471679,1.0,1.0,-3.134829044342041,1.127903938293457,2.006925344467163,0.4196430146694183,0.9236664175987244,0.9236664175987244,0.0,152.5532989501953,154.0,58599.90625,0.0,2569.1787109375,1.0,279.1411437988281,283.029541015625,296.6506652832031,300.38983154296875,293.1499938964844,293.1499938964844,278.8500061035156,33354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956106305122375,1.0,0.0,0.0,3.602860927581787,3.602883815765381,8.661403398946277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8564453125,0.0,1461.81640625,1895.4371337890625,0.0,3362.635498046875,0.8927776217460632,1.0,0.0,3.0,1.0,0.0
17931540,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9584459066390992,0.5252230167388916,0.473907470703125,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6130440831184387,0.5765846967697144,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8651983141899109,0.3945930600166321,0.2774317562580108,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8577715754508972,0.3840458393096924,0.365946888923645,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6965970993041992,0.200858011841774,0.917925238609314,284.9093017578125,284.95001220703125,303.75,293.67303466796875,299.57147216796875,297.2278137207031,284.9105834960937,1.0,0.5876400470733643,0.4797433912754059,0.4797433912754059,1.0,1.0,-3.1361353397369385,1.125469446182251,2.0106658935546875,0.4169200956821441,0.8400495052337646,0.8400495052337646,0.0,153.0590362548828,157.0,59101.28515625,0.0,2574.72607421875,1.0,278.85821533203125,282.92388916015625,296.6913452148437,300.5318908691406,293.1499938964844,293.1499938964844,279.1499938964844,38765.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030763506889344,1.0,0.0,0.0,3.473785161972046,3.47380805015564,8.051916324802733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.4423828125,0.0,1365.5091552734375,1895.4371337890625,0.0,3432.24365234375,0.8687639832496643,1.0,0.0,3.0,1.0,0.0
17931600,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9584459066390992,0.5252230167388916,0.473907470703125,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6130440831184387,0.5765846967697144,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8651983141899109,0.3945930600166321,0.2774317562580108,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8577715754508972,0.3840458393096924,0.365946888923645,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6965970993041992,0.200858011841774,0.917925238609314,284.9093017578125,284.95001220703125,303.75,293.67303466796875,299.57147216796875,297.2278137207031,284.9105834960937,1.0,0.5876400470733643,0.4797433912754059,0.4797433912754059,1.0,1.0,-3.1361353397369385,1.125469446182251,2.0106658935546875,0.4169200956821441,0.8400495052337646,0.8400495052337646,0.0,153.0590362548828,157.0,59101.28515625,0.0,2574.72607421875,1.0,278.85821533203125,282.92388916015625,296.6913452148437,300.5318908691406,293.1499938964844,293.1499938964844,279.1499938964844,38765.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030763506889344,1.0,0.0,0.0,3.473785161972046,3.47380805015564,8.051916324802733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.4423828125,0.0,1365.5091552734375,1895.4371337890625,0.0,3432.24365234375,0.8687639832496643,1.0,0.0,3.0,1.0,0.0
17931660,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9633769989013672,0.5281662940979004,0.4754651486873626,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.620847225189209,0.5700522661209106,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8721650242805481,0.4007826447486877,0.2809045910835266,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8639271855354309,0.3892143368721008,0.3696849346160888,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7038057446479797,0.2057236433029174,0.934184730052948,285.017333984375,284.95001220703125,303.7671813964844,293.6742248535156,299.60577392578125,297.27801513671875,285.0163269042969,1.0,0.590058445930481,0.4783636629581451,0.4783636629581451,1.0,1.0,-3.158343315124512,1.1314308643341064,2.026912212371826,0.4174917042255401,0.9419376254081726,0.9419376254081726,0.0,151.928466796875,160.0,59004.73046875,0.0,2612.1552734375,1.0,279.1419372558594,283.0376281738281,296.6541442871094,300.4060974121094,293.1499938964844,293.1499938964844,278.8500061035156,32579.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953028321266174,1.0,0.0,0.0,3.6216654777526855,3.6216886043548575,8.752053872740362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.259765625,0.0,1476.4771728515625,1895.4371337890625,0.0,3359.76171875,0.8962967991828918,1.0,0.0,3.0,1.0,0.0
17931720,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9633769989013672,0.5281662940979004,0.4754651486873626,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.620847225189209,0.5700522661209106,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8721650242805481,0.4007826447486877,0.2809045910835266,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8639271855354309,0.3892143368721008,0.3696849346160888,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7038057446479797,0.2057236433029174,0.934184730052948,285.017333984375,284.95001220703125,303.7671813964844,293.6742248535156,299.60577392578125,297.27801513671875,285.0163269042969,1.0,0.590058445930481,0.4783636629581451,0.4783636629581451,1.0,1.0,-3.158343315124512,1.1314308643341064,2.026912212371826,0.4174917042255401,0.9419376254081726,0.9419376254081726,0.0,151.928466796875,160.0,59004.73046875,0.0,2612.1552734375,1.0,279.1419372558594,283.0376281738281,296.6541442871094,300.4060974121094,293.1499938964844,293.1499938964844,278.8500061035156,32579.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953028321266174,1.0,0.0,0.0,3.6216654777526855,3.6216886043548575,8.752053872740362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.259765625,0.0,1476.4771728515625,1895.4371337890625,0.0,3359.76171875,0.8962967991828918,1.0,0.0,3.0,1.0,0.0
17931780,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.964003562927246,0.5277359485626221,0.4757159352302551,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6268481016159058,0.5692657828330994,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8755480051040649,0.4042908251285553,0.2837516069412231,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.866668164730072,0.3918454349040985,0.3727039992809295,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7080695033073425,0.2085541486740112,0.9490504860877992,284.9194030761719,284.95001220703125,303.78424072265625,293.6757202148437,299.62286376953125,297.3016357421875,284.9210510253906,1.0,0.5937281847000122,0.4769839644432068,0.4769839644432068,1.0,1.0,-3.1826345920562744,1.138123869895935,2.04451060295105,0.4187538921833038,0.8634372353553772,0.8634372353553772,0.0,152.6969757080078,163.0,60160.66015625,0.0,2664.46826171875,1.0,278.8578186035156,282.91290283203125,296.70703125,300.60406494140625,293.1499938964844,293.1499938964844,279.1499938964844,37637.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905441164970398,1.0,0.0,0.0,3.545195817947388,3.54521918296814,8.38636537991988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0517578125,0.0,1431.5673828125,1895.4371337890625,0.0,3454.2490234375,0.8835495710372925,1.0,0.0,3.0,1.0,0.0
17931840,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.964003562927246,0.5277359485626221,0.4757159352302551,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6268481016159058,0.5692657828330994,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8755480051040649,0.4042908251285553,0.2837516069412231,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.866668164730072,0.3918454349040985,0.3727039992809295,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7080695033073425,0.2085541486740112,0.9490504860877992,284.9194030761719,284.95001220703125,303.78424072265625,293.6757202148437,299.62286376953125,297.3016357421875,284.9210510253906,1.0,0.5937281847000122,0.4769839644432068,0.4769839644432068,1.0,1.0,-3.1826345920562744,1.138123869895935,2.04451060295105,0.4187538921833038,0.8634372353553772,0.8634372353553772,0.0,152.6969757080078,163.0,60160.66015625,0.0,2664.46826171875,1.0,278.8578186035156,282.91290283203125,296.70703125,300.60406494140625,293.1499938964844,293.1499938964844,279.1499938964844,37637.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905441164970398,1.0,0.0,0.0,3.545195817947388,3.54521918296814,8.38636537991988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0517578125,0.0,1431.5673828125,1895.4371337890625,0.0,3454.2490234375,0.8835495710372925,1.0,0.0,3.0,1.0,0.0
17931900,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9629129767417908,0.5278072953224182,0.4755438864231109,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6295865178108215,0.5709503889083862,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8758544325828552,0.4060303270816803,0.2848856449127197,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8666433095932007,0.3930404186248779,0.3737748265266418,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7087023258209229,0.209682211279869,0.954291045665741,285.0347900390625,284.95001220703125,303.7927551269531,293.6766052246094,299.6295471191406,297.31072998046875,285.036865234375,1.0,0.5957086682319641,0.4762941002845764,0.4762941002845764,1.0,1.0,-3.193403720855713,1.1409053802490234,2.052498340606689,0.419050931930542,0.9493396282196044,0.9493396282196044,0.0,153.65589904785156,163.0,59645.68359375,0.0,2691.262451171875,1.0,279.0994873046875,283.0381774902344,296.6571350097656,300.4151611328125,293.1499938964844,293.1499938964844,279.1499938964844,33147.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007362723350524,1.0,0.0,0.0,3.61368727684021,3.613710403442383,8.71353620368609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7158203125,0.0,1472.010009765625,1895.4371337890625,0.0,3410.44677734375,0.8967068195343018,1.0,0.0,3.0,1.0,0.0
17931960,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9619907140731812,0.5279325842857361,0.4757181406021118,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.6321672797203064,0.5727545022964478,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8762240409851074,0.4077779948711395,0.2861421108245849,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8666351437568665,0.3942179381847381,0.3749453425407409,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7092247009277344,0.2107236832380294,0.959337055683136,285.02374267578125,284.95001220703125,303.8012084960937,293.67755126953125,299.6343994140625,297.318603515625,285.022216796875,1.0,0.5977998375892639,0.4753356575965881,0.4753356575965881,1.0,1.0,-3.2047677040100098,1.1433533430099487,2.0614142417907715,0.4188837707042694,0.969222128391266,0.969222128391266,0.0,154.6793975830078,166.0,60024.96875,0.0,2719.77880859375,1.0,279.1425476074219,283.0238037109375,296.6679077148437,300.4873352050781,293.1499938964844,293.1499938964844,278.8500061035156,32374.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000318646430969,1.0,0.0,0.0,3.6987438201904297,3.69876766204834,9.128550004788848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.73828125,0.0,1560.585693359375,1895.4371337890625,0.0,3403.881591796875,0.9135438799858092,1.0,0.0,3.0,1.0,0.0
17932020,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9575663805007936,0.5264692306518555,0.4748782515525818,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6352869272232056,0.5793331861495972,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8747897744178772,0.4100969135761261,0.2880311608314514,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8645378947257996,0.3954837322235107,0.3765034973621368,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7082228660583496,0.2119692713022232,0.966430962085724,284.9080810546875,284.95001220703125,303.818115234375,293.6797180175781,299.6322326660156,297.31689453125,284.90997314453125,1.0,0.6019801497459412,0.4734187722206116,0.4734187722206116,1.0,1.0,-3.2243478298187256,1.1468576192855835,2.077490329742432,0.417911559343338,0.8760950565338135,0.8760950565338135,0.0,157.5244598388672,169.0,61104.81640625,0.0,2775.29345703125,1.0,278.857177734375,282.8857116699219,296.7132568359375,300.67388916015625,293.1499938964844,293.1499938964844,279.1499938964844,37832.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105626940727234,1.0,0.0,0.0,3.6238021850585938,3.623826265335083,8.762384027249936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4365234375,0.0,1517.826904296875,1895.4371337890625,0.0,3501.8251953125,0.9010251760482788,1.0,0.0,3.0,1.0,0.0
17932080,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9575663805007936,0.5264692306518555,0.4748782515525818,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6352869272232056,0.5793331861495972,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8747897744178772,0.4100969135761261,0.2880311608314514,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8645378947257996,0.3954837322235107,0.3765034973621368,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7082228660583496,0.2119692713022232,0.966430962085724,284.9080810546875,284.95001220703125,303.818115234375,293.6797180175781,299.6322326660156,297.31689453125,284.90997314453125,1.0,0.6019801497459412,0.4734187722206116,0.4734187722206116,1.0,1.0,-3.2243478298187256,1.1468576192855835,2.077490329742432,0.417911559343338,0.8760950565338135,0.8760950565338135,0.0,157.5244598388672,169.0,61104.81640625,0.0,2775.29345703125,1.0,278.857177734375,282.8857116699219,296.7132568359375,300.67388916015625,293.1499938964844,293.1499938964844,279.1499938964844,37832.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105626940727234,1.0,0.0,0.0,3.6238021850585938,3.623826265335083,8.762384027249936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4365234375,0.0,1517.826904296875,1895.4371337890625,0.0,3501.8251953125,0.9010251760482788,1.0,0.0,3.0,1.0,0.0
17932140,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9532601833343506,0.5263085961341858,0.4744744002819061,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.6384161114692688,0.586161732673645,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8733649849891663,0.4131198525428772,0.2900231778621673,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8623611927032471,0.3972451388835907,0.3780576884746551,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7068103551864624,0.2132590115070343,0.972276210784912,285.0211181640625,284.95001220703125,303.8349304199219,293.68218994140625,299.6319274902344,297.3181457519531,285.0196838378906,1.0,0.6061326861381531,0.471501886844635,0.471501886844635,1.0,1.0,-3.2433621883392334,1.150070309638977,2.093291759490967,0.4166225790977478,0.9837754368782043,0.9837754368782043,0.0,160.44363403320312,172.0,60782.64453125,0.0,2830.668701171875,1.0,279.14312744140625,283.008056640625,296.6703796386719,300.5401916503906,293.1499938964844,293.1499938964844,278.8500061035156,32731.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046133756637572,1.0,0.0,0.0,3.760945081710816,3.760969638824463,9.438158485863825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.8837890625,0.0,1634.93798828125,1895.4371337890625,0.0,3446.54833984375,0.927772045135498,1.0,0.0,3.0,1.0,0.0
