time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932200,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9532601833343506,0.5263085961341858,0.4744744002819061,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.6384161114692688,0.586161732673645,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8733649849891663,0.4131198525428772,0.2900231778621673,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8623611927032471,0.3972451388835907,0.3780576884746551,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7068103551864624,0.2132590115070343,0.972276210784912,285.0211181640625,284.95001220703125,303.8349304199219,293.68218994140625,299.6319274902344,297.3181457519531,285.0196838378906,1.0,0.6061326861381531,0.471501886844635,0.471501886844635,1.0,1.0,-3.2433621883392334,1.150070309638977,2.093291759490967,0.4166225790977478,0.9837754368782043,0.9837754368782043,0.0,160.44363403320312,172.0,60782.64453125,0.0,2830.668701171875,1.0,279.14312744140625,283.008056640625,296.6703796386719,300.5401916503906,293.1499938964844,293.1499938964844,278.8500061035156,32731.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046133756637572,1.0,0.0,0.0,3.760945081710816,3.760969638824463,9.438158485863825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.8837890625,0.0,1634.93798828125,1895.4371337890625,0.0,3446.54833984375,0.927772045135498,1.0,0.0,3.0,1.0,0.0
17932260,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9478461742401124,0.5246961116790771,0.4735006093978882,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6400096416473389,0.5940937399864197,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8711714148521423,0.4152421057224273,0.2917617261409759,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.859485924243927,0.3982256352901459,0.3793161809444427,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7046409845352173,0.2139970362186432,0.9768629670143129,284.901611328125,284.95001220703125,303.8516845703125,293.6849975585937,299.62384033203125,297.3074645996094,284.9037475585937,1.0,0.6102235913276672,0.4696483314037323,0.4696483314037323,1.0,1.0,-3.260852813720703,1.1527400016784668,2.1081128120422363,0.4151945412158966,0.8851948380470276,0.8851948380470276,0.0,163.68115234375,175.0,61818.69140625,0.0,2885.20166015625,1.0,278.8565368652344,282.8674011230469,296.7156677246094,300.7221984863281,293.1499938964844,293.1499938964844,279.1499938964844,38099.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144846200942992,1.0,0.0,0.0,3.681689977645874,3.6817147731781006,9.04456612715876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1015625,0.0,1584.5584716796875,1895.4371337890625,0.0,3538.174560546875,0.9139614701271056,1.0,0.0,3.0,1.0,0.0
17932320,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9478461742401124,0.5246961116790771,0.4735006093978882,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6400096416473389,0.5940937399864197,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8711714148521423,0.4152421057224273,0.2917617261409759,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.859485924243927,0.3982256352901459,0.3793161809444427,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7046409845352173,0.2139970362186432,0.9768629670143129,284.901611328125,284.95001220703125,303.8516845703125,293.6849975585937,299.62384033203125,297.3074645996094,284.9037475585937,1.0,0.6102235913276672,0.4696483314037323,0.4696483314037323,1.0,1.0,-3.260852813720703,1.1527400016784668,2.1081128120422363,0.4151945412158966,0.8851948380470276,0.8851948380470276,0.0,163.68115234375,175.0,61818.69140625,0.0,2885.20166015625,1.0,278.8565368652344,282.8674011230469,296.7156677246094,300.7221984863281,293.1499938964844,293.1499938964844,279.1499938964844,38099.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144846200942992,1.0,0.0,0.0,3.681689977645874,3.6817147731781006,9.04456612715876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1015625,0.0,1584.5584716796875,1895.4371337890625,0.0,3538.174560546875,0.9139614701271056,1.0,0.0,3.0,1.0,0.0
17932380,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9431684017181396,0.5245023965835571,0.4730407893657684,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.6421263813972473,0.6013872027397156,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8695395588874817,0.4182185232639313,0.2936995923519134,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8570930361747742,0.3998653292655945,0.3807253241539001,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7027141451835632,0.2149949967861175,0.9812124371528624,285.0223999023437,284.95001220703125,303.86834716796875,293.6881408691406,299.6206359863281,297.3044128417969,285.0211181640625,1.0,0.6142227649688721,0.4677947759628296,0.4677947759628296,1.0,1.0,-3.278320550918579,1.155345797538757,2.122974872589112,0.4135517179965973,0.9968254566192628,0.9968254566192628,0.0,166.74114990234375,178.0,61393.62890625,0.0,2939.240234375,1.0,279.1434936523437,282.9986572265625,296.6737976074219,300.58258056640625,293.1499938964844,293.1499938964844,278.8500061035156,32965.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080119132995604,1.0,0.0,0.0,3.808149099349976,3.808174133300781,9.67656433203956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.736328125,0.0,1692.649169921875,1895.4371337890625,0.0,3478.14453125,0.938616931438446,1.0,0.0,3.0,1.0,0.0
17932440,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9431684017181396,0.5245023965835571,0.4730407893657684,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.6421263813972473,0.6013872027397156,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8695395588874817,0.4182185232639313,0.2936995923519134,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8570930361747742,0.3998653292655945,0.3807253241539001,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7027141451835632,0.2149949967861175,0.9812124371528624,285.0223999023437,284.95001220703125,303.86834716796875,293.6881408691406,299.6206359863281,297.3044128417969,285.0211181640625,1.0,0.6142227649688721,0.4677947759628296,0.4677947759628296,1.0,1.0,-3.278320550918579,1.155345797538757,2.122974872589112,0.4135517179965973,0.9968254566192628,0.9968254566192628,0.0,166.74114990234375,178.0,61393.62890625,0.0,2939.240234375,1.0,279.1434936523437,282.9986572265625,296.6737976074219,300.58258056640625,293.1499938964844,293.1499938964844,278.8500061035156,32965.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080119132995604,1.0,0.0,0.0,3.808149099349976,3.808174133300781,9.67656433203956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.736328125,0.0,1692.649169921875,1895.4371337890625,0.0,3478.14453125,0.938616931438446,1.0,0.0,3.0,1.0,0.0
17932500,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.94086754322052,0.5238097906112671,0.4728283286094665,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6427256464958191,0.6049039959907532,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.868793249130249,0.4193668663501739,0.2947038114070892,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8559773564338684,0.4004150927066803,0.3814840912818908,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7018163204193115,0.2153432667255401,0.983528733253479,284.8841857910156,284.95001220703125,303.8766784667969,293.6898193359375,299.6166381835937,297.29937744140625,284.8802795410156,1.0,0.6162290573120117,0.466867983341217,0.466867983341217,1.0,1.0,-3.2872025966644287,1.156674861907959,2.1305277347564697,0.4127762615680694,0.906753659248352,0.906753659248352,0.0,168.2786865234375,178.0,62563.671875,0.0,2966.812744140625,1.0,278.89404296875,282.8388671875,296.7291259765625,300.818359375,293.1499938964844,293.1499938964844,278.8500061035156,36363.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148501753807068,1.0,0.0,0.0,3.799092531204224,3.799118041992188,9.630592785470071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4970703125,0.0,1708.282470703125,1895.4371337890625,0.0,3541.559326171875,0.9371739625930786,1.0,0.0,3.0,1.0,0.0
17932560,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9372875690460204,0.5228741765022278,0.472073495388031,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6429862976074219,0.6083313226699829,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8670924305915833,0.4203235507011413,0.2954373061656952,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8539742827415466,0.4007694721221924,0.3819242715835571,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7001008987426758,0.215543508529663,0.9849368333816528,284.8981628417969,284.95001220703125,303.8849792480469,293.69158935546875,299.6107788085937,297.2916259765625,284.9001770019531,1.0,0.618088960647583,0.4659484326839447,0.4659484326839447,1.0,1.0,-3.293524742126465,1.157002091407776,2.1365225315093994,0.4115999937057495,0.8946594595909119,0.8946594595909119,0.0,170.19285583496094,181.0,62428.43359375,0.0,2991.132568359375,1.0,278.8565673828125,282.8536682128906,296.72027587890625,300.765625,293.1499938964844,293.1499938964844,279.1499938964844,38104.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174627065658568,1.0,0.0,0.0,3.730783462524414,3.73080849647522,9.287383022638096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.3037109375,0.0,1641.0126953125,1895.4371337890625,0.0,3565.724365234375,0.9249389171600342,1.0,0.0,3.0,1.0,0.0
17932620,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9311705827713012,0.5226457118988037,0.4716123044490814,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9964375495910645,0.6451216340065002,0.6106599569320679,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8643985986709595,0.4232906401157379,0.2973897159099579,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8505672216415405,0.4023345410823822,0.3832937777042389,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6971072554588318,0.216393232345581,0.9887335896492004,285.0209655761719,284.95001220703125,303.90155029296875,293.6954040527344,299.60809326171875,297.2904357910156,285.0198059082031,1.0,0.621509313583374,0.4641093015670776,0.4641093015670776,1.0,1.0,-3.3043367862701416,1.156923532485962,2.14741325378418,0.4086806774139404,1.0,1.0,0.0,173.85667419433594,184.0,61833.22265625,0.0,3035.131103515625,1.0,279.143798828125,282.98974609375,296.6789245605469,300.6177062988281,293.1499938964844,293.1499938964844,278.8500061035156,33300.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106177687644958,1.0,0.0,0.0,3.844177722930908,3.844203233718872,9.860528962235549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2197265625,0.0,1738.845458984375,1895.4371337890625,0.0,3502.336181640625,0.9469427466392516,1.0,0.0,3.0,1.0,0.0
17932680,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9311705827713012,0.5226457118988037,0.4716123044490814,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9964375495910645,0.6451216340065002,0.6106599569320679,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8643985986709595,0.4232906401157379,0.2973897159099579,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8505672216415405,0.4023345410823822,0.3832937777042389,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6971072554588318,0.216393232345581,0.9887335896492004,285.0209655761719,284.95001220703125,303.90155029296875,293.6954040527344,299.60809326171875,297.2904357910156,285.0198059082031,1.0,0.621509313583374,0.4641093015670776,0.4641093015670776,1.0,1.0,-3.3043367862701416,1.156923532485962,2.14741325378418,0.4086806774139404,1.0,1.0,0.0,173.85667419433594,184.0,61833.22265625,0.0,3035.131103515625,1.0,279.143798828125,282.98974609375,296.6789245605469,300.6177062988281,293.1499938964844,293.1499938964844,278.8500061035156,33300.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106177687644958,1.0,0.0,0.0,3.844177722930908,3.844203233718872,9.860528962235549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2197265625,0.0,1738.845458984375,1895.4371337890625,0.0,3502.336181640625,0.9469427466392516,1.0,0.0,3.0,1.0,0.0
17932740,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9244561195373536,0.5209966897964478,0.4706513285636902,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9930267333984376,0.6465600728988647,0.6124141216278076,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8613514304161072,0.425390362739563,0.2991437613964081,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.846885085105896,0.4031702876091003,0.3844563663005829,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6938468217849731,0.21683070063591,0.9920560717582704,284.8939208984375,284.95001220703125,303.9180908203125,293.69952392578125,299.6003112792969,297.28192138671875,284.8956604003906,1.0,0.6246549487113953,0.4622701704502105,0.4622701704502105,1.0,1.0,-3.3127944469451904,1.1558687686920166,2.156925678253174,0.4054514765739441,0.8984704613685608,0.8984704613685608,0.0,177.6619415283203,187.0,62770.4453125,0.0,3075.05859375,1.0,278.8568420410156,282.8433837890625,296.72467041015625,300.7933959960937,293.1499938964844,293.1499938964844,279.1499938964844,38301.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194133877754213,1.0,0.0,0.0,3.7611727714538574,3.761198282241821,9.439301607017114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3974609375,0.0,1678.152099609375,1895.4371337890625,0.0,3583.743896484375,0.9317829012870787,1.0,0.0,3.0,1.0,0.0
17932800,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9244561195373536,0.5209966897964478,0.4706513285636902,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9930267333984376,0.6465600728988647,0.6124141216278076,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8613514304161072,0.425390362739563,0.2991437613964081,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.846885085105896,0.4031702876091003,0.3844563663005829,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6938468217849731,0.21683070063591,0.9920560717582704,284.8939208984375,284.95001220703125,303.9180908203125,293.69952392578125,299.6003112792969,297.28192138671875,284.8956604003906,1.0,0.6246549487113953,0.4622701704502105,0.4622701704502105,1.0,1.0,-3.3127944469451904,1.1558687686920166,2.156925678253174,0.4054514765739441,0.8984704613685608,0.8984704613685608,0.0,177.6619415283203,187.0,62770.4453125,0.0,3075.05859375,1.0,278.8568420410156,282.8433837890625,296.72467041015625,300.7933959960937,293.1499938964844,293.1499938964844,279.1499938964844,38301.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194133877754213,1.0,0.0,0.0,3.7611727714538574,3.761198282241821,9.439301607017114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3974609375,0.0,1678.152099609375,1895.4371337890625,0.0,3583.743896484375,0.9317829012870787,1.0,0.0,3.0,1.0,0.0
17932860,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9197126030921936,0.5208027362823486,0.4701829850673675,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9908136129379272,0.6492672562599182,0.614677369594574,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8597267866134644,0.4284141063690185,0.3011055290699005,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8444967865943909,0.4047137796878814,0.3857677578926086,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6916598081588745,0.2176269441843032,0.99543035030365,285.0225524902344,284.95001220703125,303.9345703125,293.7039794921875,299.60076904296875,297.284912109375,285.0217590332031,1.0,0.6276538372039795,0.4605804979801178,0.4605804979801178,1.0,1.0,-3.3229358196258545,1.1557832956314087,2.167152404785156,0.4025523960590362,1.0,1.0,0.0,180.707748413086,190.0,62098.84765625,0.0,3114.5869140625,1.0,279.1439819335937,282.9862060546875,296.684814453125,300.6407165527344,293.1499938964844,293.1499938964844,278.8500061035156,33606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120334982872008,1.0,0.0,0.0,3.8638179302215576,3.8638434410095215,9.96154199128796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.5888671875,0.0,1765.3603515625,1895.4371337890625,0.0,3515.4658203125,0.9514973163604736,1.0,0.0,3.0,1.0,0.0
17932920,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9197126030921936,0.5208027362823486,0.4701829850673675,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9908136129379272,0.6492672562599182,0.614677369594574,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8597267866134644,0.4284141063690185,0.3011055290699005,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8444967865943909,0.4047137796878814,0.3857677578926086,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6916598081588745,0.2176269441843032,0.99543035030365,285.0225524902344,284.95001220703125,303.9345703125,293.7039794921875,299.60076904296875,297.284912109375,285.0217590332031,1.0,0.6276538372039795,0.4605804979801178,0.4605804979801178,1.0,1.0,-3.3229358196258545,1.1557832956314087,2.167152404785156,0.4025523960590362,1.0,1.0,0.0,180.707748413086,190.0,62098.84765625,0.0,3114.5869140625,1.0,279.1439819335937,282.9862060546875,296.684814453125,300.6407165527344,293.1499938964844,293.1499938964844,278.8500061035156,33606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120334982872008,1.0,0.0,0.0,3.8638179302215576,3.8638434410095215,9.96154199128796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.5888671875,0.0,1765.3603515625,1895.4371337890625,0.0,3515.4658203125,0.9514973163604736,1.0,0.0,3.0,1.0,0.0
17932980,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9141405820846558,0.5192084908485413,0.4692639112472534,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9879571795463562,0.6508359313011169,0.616622805595398,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8574775457382202,0.4305787086486816,0.3028977513313293,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8415703177452087,0.4055404663085937,0.3869114220142364,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6890038847923279,0.2180307507514953,0.9985336661338806,284.8940734863281,284.95001220703125,303.9510192871094,293.708740234375,299.594482421875,297.2779235839844,284.89569091796875,1.0,0.6305834650993347,0.458890825510025,0.458890825510025,1.0,1.0,-3.33144211769104,1.1550151109695437,2.176426887512207,0.3995790183544159,0.9034401178359984,0.9034401178359984,0.0,184.1311798095703,193.0,63075.29296875,0.0,3152.843017578125,1.0,278.8568420410156,282.8374938964844,296.73260498046875,300.81982421875,293.1499938964844,293.1499938964844,278.54998779296875,38254.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205452799797058,1.0,0.0,0.0,3.784932374954224,3.784958124160767,9.558935971654137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.921875,0.0,1706.02783203125,1895.4371337890625,0.0,3594.189453125,0.9369784593582152,1.0,0.0,3.0,1.0,0.0
17933040,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9141405820846558,0.5192084908485413,0.4692639112472534,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9879571795463562,0.6508359313011169,0.616622805595398,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8574775457382202,0.4305787086486816,0.3028977513313293,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8415703177452087,0.4055404663085937,0.3869114220142364,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6890038847923279,0.2180307507514953,0.9985336661338806,284.8940734863281,284.95001220703125,303.9510192871094,293.708740234375,299.594482421875,297.2779235839844,284.89569091796875,1.0,0.6305834650993347,0.458890825510025,0.458890825510025,1.0,1.0,-3.33144211769104,1.1550151109695437,2.176426887512207,0.3995790183544159,0.9034401178359984,0.9034401178359984,0.0,184.1311798095703,193.0,63075.29296875,0.0,3152.843017578125,1.0,278.8568420410156,282.8374938964844,296.73260498046875,300.81982421875,293.1499938964844,293.1499938964844,278.54998779296875,38254.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205452799797058,1.0,0.0,0.0,3.784932374954224,3.784958124160767,9.558935971654137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.921875,0.0,1706.02783203125,1895.4371337890625,0.0,3594.189453125,0.9369784593582152,1.0,0.0,3.0,1.0,0.0
17933100,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.910955548286438,0.5182669758796692,0.4685597717761993,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9861465096473694,0.6514337658882141,0.6173291206359863,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8559901714324951,0.4315322637557983,0.303650826215744,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8397576808929443,0.4057983458042145,0.3872811198234558,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.6873093843460083,0.2181094586849212,0.999414086341858,284.8177185058594,284.95001220703125,303.9592590332031,293.7112731933594,299.5903015136719,297.27313232421875,284.8221435546875,1.0,0.6318873167037964,0.4580459892749786,0.4580459892749786,1.0,1.0,-3.333854913711548,1.1539123058319092,2.1799426078796387,0.397737592458725,0.8199991583824158,0.8199991583824158,0.0,185.9823455810547,193.0,63455.41015625,0.0,3168.743408203125,1.0,278.5984802246094,282.74713134765625,296.75079345703125,300.94317626953125,293.1499938964844,293.1499938964844,278.54998779296875,43039.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254248142242432,1.0,0.0,0.0,3.6496315002441406,3.649656772613525,8.887739113561111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.66015625,0.0,1585.4254150390625,1895.4371337890625,0.0,3639.13525390625,0.9079557061195374,1.0,0.0,3.0,1.0,0.0
17933160,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9079519510269164,0.5176411867141724,0.4678566753864288,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9843754172325134,0.6522653698921204,0.6180018782615662,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8545874357223511,0.4326811134815216,0.3043931722640991,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.838013231754303,0.406192272901535,0.387612909078598,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.685649037361145,0.2182453125715255,1.0000979900360107,284.8884582519531,284.95001220703125,303.96746826171875,293.7138671875,299.5876159667969,297.2705078125,284.89044189453125,1.0,0.6331202387809753,0.4572211802005768,0.4572211802005768,1.0,1.0,-3.3359291553497314,1.15272057056427,2.183208465576172,0.3958366215229034,0.8367394208908081,0.8367394208908081,0.0,187.7701873779297,196.0,63127.52734375,0.0,3183.554931640625,1.0,278.5579833984375,282.8086242675781,296.7231140136719,300.8287353515625,293.1499938964844,293.1499938964844,278.8500061035156,40868.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248989820480348,1.0,0.0,0.0,3.5474326610565186,3.547456741333008,8.396951329814328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.0615234375,0.0,1457.4295654296875,1895.4371337890625,0.0,3634.298583984375,0.8870212435722351,1.0,0.0,3.0,1.0,0.0
17933220,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9051331281661988,0.51773601770401,0.4677545130252838,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9831314086914062,0.6551278829574585,0.6204965710639954,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8542162775993347,0.4359626173973083,0.3065653443336487,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8367599844932556,0.407842218875885,0.3890387415885925,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6844016909599304,0.2190532088279724,1.0034377574920654,285.0018310546875,284.95001220703125,303.98388671875,293.71929931640625,299.5903015136719,297.2768859863281,285.0015869140625,1.0,0.6359068155288696,0.455571562051773,0.455571562051773,1.0,1.0,-3.347139835357666,1.1530218124389648,2.194118022918701,0.3931136131286621,0.9318137168884276,0.9318137168884276,0.0,190.1961364746093,199.0,62592.0859375,0.0,3222.511474609375,1.0,278.84161376953125,282.9360656738281,296.6896057128906,300.6746520996094,293.1499938964844,293.1499938964844,278.54998779296875,33885.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150818586349488,1.0,0.0,0.0,3.653901338577272,3.6539249420166016,8.908547783903487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.984375,0.0,1521.6751708984375,1895.4371337890625,0.0,3543.703369140625,0.9048242568969728,1.0,0.0,3.0,1.0,0.0
17933280,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9051331281661988,0.51773601770401,0.4677545130252838,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9831314086914062,0.6551278829574585,0.6204965710639954,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8542162775993347,0.4359626173973083,0.3065653443336487,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8367599844932556,0.407842218875885,0.3890387415885925,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6844016909599304,0.2190532088279724,1.0034377574920654,285.0018310546875,284.95001220703125,303.98388671875,293.71929931640625,299.5903015136719,297.2768859863281,285.0015869140625,1.0,0.6359068155288696,0.455571562051773,0.455571562051773,1.0,1.0,-3.347139835357666,1.1530218124389648,2.194118022918701,0.3931136131286621,0.9318137168884276,0.9318137168884276,0.0,190.1961364746093,199.0,62592.0859375,0.0,3222.511474609375,1.0,278.84161376953125,282.9360656738281,296.6896057128906,300.6746520996094,293.1499938964844,293.1499938964844,278.54998779296875,33885.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150818586349488,1.0,0.0,0.0,3.653901338577272,3.6539249420166016,8.908547783903487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.984375,0.0,1521.6751708984375,1895.4371337890625,0.0,3543.703369140625,0.9048242568969728,1.0,0.0,3.0,1.0,0.0
17933340,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.900962233543396,0.5164262056350708,0.4669962525367737,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9806848764419556,0.6568029522895813,0.6224671006202698,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8526974320411682,0.4383753538131714,0.3084802329540252,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.834501326084137,0.4087843000888824,0.3902314007282257,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6822943687438965,0.2194920182228088,1.0064969062805176,284.9158630371094,284.95001220703125,304.00030517578125,293.7250671386719,299.58563232421875,297.2724914550781,284.9169006347656,1.0,0.6387218236923218,0.4539219737052917,0.4539219737052917,1.0,1.0,-3.356021881103516,1.1523703336715698,2.203651428222656,0.3901989758014679,0.8551411628723145,0.8551411628723145,0.0,193.34967041015625,202.0,63303.48046875,0.0,3260.591796875,1.0,278.5577697753906,282.827880859375,296.7411193847656,300.8431701660156,293.1499938964844,293.1499938964844,278.8500061035156,38417.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921955406665802,1.0,0.0,0.0,3.5427446365356445,3.5427680015563965,8.37477159620903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.291015625,0.0,1434.642822265625,1895.4371337890625,0.0,3607.193115234375,0.883664608001709,1.0,0.0,3.0,1.0,0.0
17933400,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.900962233543396,0.5164262056350708,0.4669962525367737,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9806848764419556,0.6568029522895813,0.6224671006202698,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8526974320411682,0.4383753538131714,0.3084802329540252,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.834501326084137,0.4087843000888824,0.3902314007282257,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6822943687438965,0.2194920182228088,1.0064969062805176,284.9158630371094,284.95001220703125,304.00030517578125,293.7250671386719,299.58563232421875,297.2724914550781,284.9169006347656,1.0,0.6387218236923218,0.4539219737052917,0.4539219737052917,1.0,1.0,-3.356021881103516,1.1523703336715698,2.203651428222656,0.3901989758014679,0.8551411628723145,0.8551411628723145,0.0,193.34967041015625,202.0,63303.48046875,0.0,3260.591796875,1.0,278.5577697753906,282.827880859375,296.7411193847656,300.8431701660156,293.1499938964844,293.1499938964844,278.8500061035156,38417.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921955406665802,1.0,0.0,0.0,3.5427446365356445,3.5427680015563965,8.37477159620903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.291015625,0.0,1434.642822265625,1895.4371337890625,0.0,3607.193115234375,0.883664608001709,1.0,0.0,3.0,1.0,0.0
17933460,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8978057503700256,0.5162665247917175,0.4666817486286163,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9789591431617736,0.6593764424324036,0.6247304677963257,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8519611358642578,0.4415569305419922,0.3106071054935455,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8329195380210876,0.4102999866008758,0.391581267118454,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6807681918144226,0.2202335894107818,1.009764552116394,285.00958251953125,284.95001220703125,304.0166931152344,293.73114013671875,299.5867919921875,297.2767944335937,285.0086669921875,1.0,0.6415557861328125,0.4522765278816223,0.4522765278816223,1.0,1.0,-3.3664681911468506,1.152294635772705,2.214173555374145,0.3873428106307983,0.9476848244667052,0.9476848244667052,0.0,196.09703063964844,205.0,62887.5234375,0.0,3300.105712890625,1.0,278.8416748046875,282.9366760253906,296.71221923828125,300.71551513671875,293.1499938964844,293.1499938964844,278.54998779296875,33128.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146955013275146,1.0,0.0,0.0,3.671672821044922,3.671696424484253,8.995415896606573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.1005859375,0.0,1535.80517578125,1895.4371337890625,0.0,3540.126953125,0.9081639051437378,1.0,0.0,3.0,1.0,0.0
17933520,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8978057503700256,0.5162665247917175,0.4666817486286163,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9789591431617736,0.6593764424324036,0.6247304677963257,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8519611358642578,0.4415569305419922,0.3106071054935455,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8329195380210876,0.4102999866008758,0.391581267118454,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6807681918144226,0.2202335894107818,1.009764552116394,285.00958251953125,284.95001220703125,304.0166931152344,293.73114013671875,299.5867919921875,297.2767944335937,285.0086669921875,1.0,0.6415557861328125,0.4522765278816223,0.4522765278816223,1.0,1.0,-3.3664681911468506,1.152294635772705,2.214173555374145,0.3873428106307983,0.9476848244667052,0.9476848244667052,0.0,196.09703063964844,205.0,62887.5234375,0.0,3300.105712890625,1.0,278.8416748046875,282.9366760253906,296.71221923828125,300.71551513671875,293.1499938964844,293.1499938964844,278.54998779296875,33128.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146955013275146,1.0,0.0,0.0,3.671672821044922,3.671696424484253,8.995415896606573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.1005859375,0.0,1535.80517578125,1895.4371337890625,0.0,3540.126953125,0.9081639051437378,1.0,0.0,3.0,1.0,0.0
17933580,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8933985829353333,0.5147678256034851,0.4657589793205261,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9760985970497132,0.6607626080513,0.6264442801475525,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.850202202796936,0.4438646137714386,0.3124590218067169,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8304168581962585,0.4110686182975769,0.392628937959671,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6784139275550842,0.2205501049757003,1.0123813152313232,284.9097900390625,284.95001220703125,304.0331115722656,293.7375793457031,299.5805053710937,297.2703857421875,284.9110107421875,1.0,0.644304096698761,0.4506310820579529,0.4506310820579529,1.0,1.0,-3.3740622997283936,1.1510772705078125,2.222985029220581,0.3842095732688904,0.861302375793457,0.861302375793457,0.0,199.47964477539065,208.0,63651.33984375,0.0,3336.946533203125,1.0,278.5575256347656,282.8162536621094,296.7594909667969,300.885498046875,293.1499938964844,293.1499938964844,278.8500061035156,38282.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227454662322998,1.0,0.0,0.0,3.571384191513061,3.5714077949523926,8.510722295795858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.830078125,0.0,1464.163330078125,1895.4371337890625,0.0,3614.4736328125,0.889808177947998,1.0,0.0,3.0,1.0,0.0
17933640,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8933985829353333,0.5147678256034851,0.4657589793205261,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9760985970497132,0.6607626080513,0.6264442801475525,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.850202202796936,0.4438646137714386,0.3124590218067169,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8304168581962585,0.4110686182975769,0.392628937959671,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6784139275550842,0.2205501049757003,1.0123813152313232,284.9097900390625,284.95001220703125,304.0331115722656,293.7375793457031,299.5805053710937,297.2703857421875,284.9110107421875,1.0,0.644304096698761,0.4506310820579529,0.4506310820579529,1.0,1.0,-3.3740622997283936,1.1510772705078125,2.222985029220581,0.3842095732688904,0.861302375793457,0.861302375793457,0.0,199.47964477539065,208.0,63651.33984375,0.0,3336.946533203125,1.0,278.5575256347656,282.8162536621094,296.7594909667969,300.885498046875,293.1499938964844,293.1499938964844,278.8500061035156,38282.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227454662322998,1.0,0.0,0.0,3.571384191513061,3.5714077949523926,8.510722295795858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.830078125,0.0,1464.163330078125,1895.4371337890625,0.0,3614.4736328125,0.889808177947998,1.0,0.0,3.0,1.0,0.0
17933700,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8913737535476685,0.5145963430404663,0.4653482735157013,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9747719764709472,0.6618983149528503,0.6272899508476257,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8494535088539124,0.4453922212123871,0.3133951127529144,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8292616009712219,0.4117167890071869,0.3931189775466919,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6772898435592651,0.220829576253891,1.013445258140564,285.02130126953125,284.95001220703125,304.04132080078125,293.74090576171875,299.5801696777344,297.2713928222656,285.0224609375,1.0,0.6456080675125122,0.4498083591461181,0.4498083591461181,1.0,1.0,-3.377573251724243,1.1503554582595823,2.22721791267395,0.3824705183506012,0.9411574006080629,0.9411574006080629,0.0,201.0672302246093,208.0,62946.5,0.0,3354.18017578125,1.0,278.7998962402344,282.9417419433594,296.7131042480469,300.6842956542969,293.1499938964844,293.1499938964844,278.8500061035156,33786.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91724294424057,1.0,0.0,0.0,3.627449989318848,3.6274733543396,8.780033340372029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.6484375,0.0,1491.7664794921875,1895.4371337890625,0.0,3563.693359375,0.9002255201339722,1.0,0.0,3.0,1.0,0.0
17933760,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8901828527450562,0.5145531296730042,0.4653549194335937,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9741713404655457,0.663166880607605,0.6285105347633362,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.849396824836731,0.447037786245346,0.3145580887794494,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8287381529808044,0.4124798774719238,0.3938582241535187,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.676760733127594,0.2211958169937133,1.0151746273040771,285.00750732421875,284.95001220703125,304.0495300292969,293.74432373046875,299.5810241699219,297.27398681640625,285.0061340332031,1.0,0.6470270156860352,0.4489947259426117,0.4489947259426117,1.0,1.0,-3.3834145069122314,1.1505216360092163,2.2328927516937256,0.3811517357826233,0.9539703130722046,0.9539703130722046,0.0,202.31207275390625,211.0,63189.16796875,0.0,3374.841552734375,1.0,278.8427124023437,282.9290466308594,296.7261047363281,300.74981689453125,293.1499938964844,293.1499938964844,278.54998779296875,33121.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156859517097472,1.0,0.0,0.0,3.697710037231445,3.697733879089356,9.123447739511904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1103515625,0.0,1565.0830078125,1895.4371337890625,0.0,3549.29345703125,0.91379714012146,1.0,0.0,3.0,1.0,0.0
17933820,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8859752416610718,0.5130452513694763,0.4644317328929901,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.97129487991333,0.6644267439842224,0.6301124095916748,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477835059165955,0.4493643939495086,0.3164270222187042,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8263356685638428,0.4131801426410675,0.3948432207107544,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6744723320007324,0.2214433550834655,1.0174787044525146,284.90655517578125,284.95001220703125,304.06597900390625,293.7514038085937,299.574462890625,297.2673034667969,284.9079284667969,1.0,0.6496782898902893,0.4473674893379211,0.4473674893379211,1.0,1.0,-3.390442609786988,1.1490575075149536,2.241384983062744,0.3779331147670746,0.8648393154144287,0.8648393154144287,0.0,205.67999267578125,214.0,63944.484375,0.0,3410.613037109375,1.0,278.557373046875,282.8081359863281,296.7731628417969,300.91827392578125,293.1499938964844,293.1499938964844,278.8500061035156,38366.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237100481987,1.0,0.0,0.0,3.594251871109009,3.594275712966919,8.620060043540434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.166015625,0.0,1489.4617919921875,1895.4371337890625,0.0,3623.357177734375,0.8949267268180847,1.0,0.0,3.0,1.0,0.0
17933880,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8859752416610718,0.5130452513694763,0.4644317328929901,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.97129487991333,0.6644267439842224,0.6301124095916748,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477835059165955,0.4493643939495086,0.3164270222187042,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8263356685638428,0.4131801426410675,0.3948432207107544,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6744723320007324,0.2214433550834655,1.0174787044525146,284.90655517578125,284.95001220703125,304.06597900390625,293.7514038085937,299.574462890625,297.2673034667969,284.9079284667969,1.0,0.6496782898902893,0.4473674893379211,0.4473674893379211,1.0,1.0,-3.390442609786988,1.1490575075149536,2.241384983062744,0.3779331147670746,0.8648393154144287,0.8648393154144287,0.0,205.67999267578125,214.0,63944.484375,0.0,3410.613037109375,1.0,278.557373046875,282.8081359863281,296.7731628417969,300.91827392578125,293.1499938964844,293.1499938964844,278.8500061035156,38366.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237100481987,1.0,0.0,0.0,3.594251871109009,3.594275712966919,8.620060043540434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.166015625,0.0,1489.4617919921875,1895.4371337890625,0.0,3623.357177734375,0.8949267268180847,1.0,0.0,3.0,1.0,0.0
17933940,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8829558491706848,0.5128453373908997,0.4640408158302307,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9694026112556458,0.6667423844337463,0.6320911049842834,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8471240997314453,0.4525916874408722,0.3185602128505707,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8247590661048889,0.414552092552185,0.3960311412811279,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.672896146774292,0.2220427095890045,1.0200417041778564,285.0074157714844,284.95001220703125,304.0824584960937,293.7588195800781,299.574951171875,297.27105712890625,285.0065612792969,1.0,0.652319073677063,0.4457402229309082,0.4457402229309082,1.0,1.0,-3.39941930770874,1.1483045816421509,2.251114845275879,0.3747763931751251,0.9587953686714172,0.9587953686714172,0.0,208.47476196289065,217.0,63447.18359375,0.0,3447.772216796875,1.0,278.8420104980469,282.9246520996094,296.7408447265625,300.78106689453125,293.1499938964844,293.1499938964844,278.54998779296875,33261.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165822863578796,1.0,0.0,0.0,3.715513467788696,3.7155375480651855,9.211512974616198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.7646484375,0.0,1586.424072265625,1895.4371337890625,0.0,3557.5849609375,0.9181281924247742,1.0,0.0,3.0,1.0,0.0
17934000,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8829558491706848,0.5128453373908997,0.4640408158302307,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9694026112556458,0.6667423844337463,0.6320911049842834,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8471240997314453,0.4525916874408722,0.3185602128505707,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8247590661048889,0.414552092552185,0.3960311412811279,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.672896146774292,0.2220427095890045,1.0200417041778564,285.0074157714844,284.95001220703125,304.0824584960937,293.7588195800781,299.574951171875,297.27105712890625,285.0065612792969,1.0,0.652319073677063,0.4457402229309082,0.4457402229309082,1.0,1.0,-3.39941930770874,1.1483045816421509,2.251114845275879,0.3747763931751251,0.9587953686714172,0.9587953686714172,0.0,208.47476196289065,217.0,63447.18359375,0.0,3447.772216796875,1.0,278.8420104980469,282.9246520996094,296.7408447265625,300.78106689453125,293.1499938964844,293.1499938964844,278.54998779296875,33261.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165822863578796,1.0,0.0,0.0,3.715513467788696,3.7155375480651855,9.211512974616198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.7646484375,0.0,1586.424072265625,1895.4371337890625,0.0,3557.5849609375,0.9181281924247742,1.0,0.0,3.0,1.0,0.0
