time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934060,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8789544105529785,0.511346161365509,0.46312215924263,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.966533660888672,0.6679026484489441,0.6335992813110352,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8456592559814453,0.4549591839313507,0.3204570114612579,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8224573731422424,0.4152091443538666,0.3969747424125671,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6707008481025696,0.2222477048635482,1.0221487283706665,284.9052124023437,284.95001220703125,304.09893798828125,293.7665405273437,299.5682678222656,297.2643737792969,284.9066467285156,1.0,0.6548998355865479,0.4441264569759369,0.4441264569759369,1.0,1.0,-3.4060871601104736,1.1466659307479858,2.2594213485717773,0.3714629709720611,0.8683822154998779,0.8683822154998779,0.0,211.8255157470703,220.0,64213.31640625,0.0,3482.89599609375,1.0,278.5572204589844,282.8020935058594,296.7878112792969,300.9499206542969,293.1499938964844,293.1499938964844,278.8500061035156,38395.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244579076766968,1.0,0.0,0.0,3.614257335662842,3.614281415939331,8.716285151422198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.748046875,0.0,1511.510498046875,1895.4371337890625,0.0,3630.240478515625,0.899379312992096,1.0,0.0,3.0,1.0,0.0
17934120,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8789544105529785,0.511346161365509,0.46312215924263,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.966533660888672,0.6679026484489441,0.6335992813110352,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8456592559814453,0.4549591839313507,0.3204570114612579,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8224573731422424,0.4152091443538666,0.3969747424125671,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6707008481025696,0.2222477048635482,1.0221487283706665,284.9052124023437,284.95001220703125,304.09893798828125,293.7665405273437,299.5682678222656,297.2643737792969,284.9066467285156,1.0,0.6548998355865479,0.4441264569759369,0.4441264569759369,1.0,1.0,-3.4060871601104736,1.1466659307479858,2.2594213485717773,0.3714629709720611,0.8683822154998779,0.8683822154998779,0.0,211.8255157470703,220.0,64213.31640625,0.0,3482.89599609375,1.0,278.5572204589844,282.8020935058594,296.7878112792969,300.9499206542969,293.1499938964844,293.1499938964844,278.8500061035156,38395.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244579076766968,1.0,0.0,0.0,3.614257335662842,3.614281415939331,8.716285151422198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.748046875,0.0,1511.510498046875,1895.4371337890625,0.0,3630.240478515625,0.899379312992096,1.0,0.0,3.0,1.0,0.0
17934180,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8760897517204285,0.5111621618270874,0.4627330899238586,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.964648187160492,0.6701346635818481,0.6354860067367554,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.845108687877655,0.4582468867301941,0.3226231932640075,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8209450244903564,0.4165478646755218,0.3981228470802307,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6691855192184448,0.2228126525878906,1.0245320796966553,285.0083312988281,284.95001220703125,304.115478515625,293.77459716796875,299.5688171386719,297.2683410644531,285.0069885253906,1.0,0.6574767827987671,0.4425127208232879,0.4425127208232879,1.0,1.0,-3.41473126411438,1.1457476615905762,2.268983602523804,0.3681974709033966,0.9639649391174316,0.9639649391174316,0.0,214.6050567626953,223.0,63695.296875,0.0,3519.514892578125,1.0,278.8429870605469,282.9206237792969,296.755615234375,300.8118591308594,293.1499938964844,293.1499938964844,278.54998779296875,33239.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172019362449646,1.0,0.0,0.0,3.735152721405029,3.7351770401000977,9.309149504588276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.3095703125,0.0,1608.8468017578125,1895.4371337890625,0.0,3563.314208984375,0.922275722026825,1.0,0.0,3.0,1.0,0.0
17934240,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8760897517204285,0.5111621618270874,0.4627330899238586,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.964648187160492,0.6701346635818481,0.6354860067367554,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.845108687877655,0.4582468867301941,0.3226231932640075,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8209450244903564,0.4165478646755218,0.3981228470802307,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6691855192184448,0.2228126525878906,1.0245320796966553,285.0083312988281,284.95001220703125,304.115478515625,293.77459716796875,299.5688171386719,297.2683410644531,285.0069885253906,1.0,0.6574767827987671,0.4425127208232879,0.4425127208232879,1.0,1.0,-3.41473126411438,1.1457476615905762,2.268983602523804,0.3681974709033966,0.9639649391174316,0.9639649391174316,0.0,214.6050567626953,223.0,63695.296875,0.0,3519.514892578125,1.0,278.8429870605469,282.9206237792969,296.755615234375,300.8118591308594,293.1499938964844,293.1499938964844,278.54998779296875,33239.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172019362449646,1.0,0.0,0.0,3.735152721405029,3.7351770401000977,9.309149504588276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.3095703125,0.0,1608.8468017578125,1895.4371337890625,0.0,3563.314208984375,0.922275722026825,1.0,0.0,3.0,1.0,0.0
17934300,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8746017813682556,0.5104884505271912,0.4625166058540344,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9636409282684326,0.6707555055618286,0.6364274024963379,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8447937965393066,0.4595127999782562,0.3237172365188598,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8201636075973511,0.416926622390747,0.3987261354923248,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6684355139732361,0.2229523360729217,1.025916576385498,284.8787536621094,284.95001220703125,304.123779296875,293.7787475585937,299.5660705566406,297.2658996582031,284.87646484375,1.0,0.6588138341903687,0.4417058229446411,0.4417058229446411,1.0,1.0,-3.419316291809082,1.145362377166748,2.273953914642334,0.3667142391204834,0.8757438063621521,0.8757438063621521,0.0,216.07711791992188,223.0,64702.27734375,0.0,3538.982421875,1.0,278.5958251953125,282.7725830078125,296.81121826171875,301.04217529296875,293.1499938964844,293.1499938964844,278.54998779296875,37240.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232553839683532,1.0,0.0,0.0,3.707867383956909,3.707892179489136,9.17363934149762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.6083984375,0.0,1607.9337158203125,1895.4371337890625,0.0,3619.170166015625,0.9170728325843812,1.0,0.0,3.0,1.0,0.0
17934360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8722930550575256,0.5096616148948669,0.4618290066719055,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9617969989776612,0.6711892485618591,0.6369117498397827,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.843785285949707,0.4606519639492035,0.3245557844638824,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8187291622161865,0.4171589314937591,0.3990332186222076,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6670874953269958,0.222980111837387,1.0264934301376345,284.9037780761719,284.95001220703125,304.132080078125,293.7829895019531,299.56201171875,297.2615661621094,284.9053955078125,1.0,0.6600021719932556,0.4409165680408478,0.4409165680408478,1.0,1.0,-3.4211456775665283,1.143989324569702,2.277156352996826,0.3648075461387634,0.8718491196632385,0.8718491196632385,0.0,217.9418487548828,226.0,64469.328125,0.0,3554.233154296875,1.0,278.5572204589844,282.7964172363281,296.8041076660156,300.9827575683594,293.1499938964844,293.1499938964844,278.8500061035156,38428.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250575304031372,1.0,0.0,0.0,3.633237838745117,3.6332621574401855,8.808074198896065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.28125,0.0,1532.687255859375,1895.4371337890625,0.0,3635.757080078125,0.9035937786102296,1.0,0.0,3.0,1.0,0.0
17934420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8695598244667053,0.5094800591468811,0.4614364802837372,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9599032402038574,0.6733273863792419,0.6387029886245728,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8433210849761963,0.4639938473701477,0.3267542421817779,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8172542452812195,0.4184576869010925,0.400139570236206,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6656211018562317,0.2235114574432373,1.02871572971344,285.0092468261719,284.95001220703125,304.1487121582031,293.79168701171875,299.56268310546875,297.265625,285.0079650878906,1.0,0.6625227332115173,0.4393380582332611,0.4393380582332611,1.0,1.0,-3.4294655323028564,1.142971158027649,2.286494255065918,0.361484557390213,0.9690390825271606,0.9690390825271606,0.0,220.7182464599609,229.0,63931.9609375,0.0,3590.374755859375,1.0,278.8431396484375,282.91729736328125,296.77252197265625,300.8439025878906,293.1499938964844,293.1499938964844,278.54998779296875,33276.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177664518356324,1.0,0.0,0.0,3.752205848693848,3.752230405807495,9.394346989211044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.9033203125,0.0,1628.9268798828125,1895.4371337890625,0.0,3568.531494140625,0.9261558055877686,1.0,0.0,3.0,1.0,0.0
17934480,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8695598244667053,0.5094800591468811,0.4614364802837372,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9599032402038574,0.6733273863792419,0.6387029886245728,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8433210849761963,0.4639938473701477,0.3267542421817779,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8172542452812195,0.4184576869010925,0.400139570236206,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6656211018562317,0.2235114574432373,1.02871572971344,285.0092468261719,284.95001220703125,304.1487121582031,293.79168701171875,299.56268310546875,297.265625,285.0079650878906,1.0,0.6625227332115173,0.4393380582332611,0.4393380582332611,1.0,1.0,-3.4294655323028564,1.142971158027649,2.286494255065918,0.361484557390213,0.9690390825271606,0.9690390825271606,0.0,220.7182464599609,229.0,63931.9609375,0.0,3590.374755859375,1.0,278.8431396484375,282.91729736328125,296.77252197265625,300.8439025878906,293.1499938964844,293.1499938964844,278.54998779296875,33276.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177664518356324,1.0,0.0,0.0,3.752205848693848,3.752230405807495,9.394346989211044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.9033203125,0.0,1628.9268798828125,1895.4371337890625,0.0,3568.531494140625,0.9261558055877686,1.0,0.0,3.0,1.0,0.0
17934540,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8659258484840393,0.5079742670059204,0.4605334103107452,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9570389986038208,0.6742732524871826,0.6400352716445923,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8420996069908142,0.4664351642131805,0.3287169635295868,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8150779604911804,0.4190195202827453,0.4010092318058014,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6635927557945251,0.2236425727605819,1.0305287837982178,284.9027709960937,284.95001220703125,304.1654052734375,293.8007202148437,299.5558166503906,297.2587890625,284.904296875,1.0,0.6649949550628662,0.4377595782279968,0.4377595782279968,1.0,1.0,-3.435577630996704,1.1410940885543823,2.294483423233032,0.3578857183456421,0.8755196928977966,0.8755196928977966,0.0,224.05528259277344,232.0,64723.296875,0.0,3624.630859375,1.0,278.55694580078125,282.791015625,296.82159423828125,301.01611328125,293.1499938964844,293.1499938964844,278.8500061035156,38410.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255813360214232,1.0,0.0,0.0,3.652036428451538,3.6520607471466064,8.899456247490889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2236328125,0.0,1553.478759765625,1895.4371337890625,0.0,3640.574462890625,0.9077494740486144,1.0,0.0,3.0,1.0,0.0
17934600,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8659258484840393,0.5079742670059204,0.4605334103107452,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9570389986038208,0.6742732524871826,0.6400352716445923,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8420996069908142,0.4664351642131805,0.3287169635295868,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8150779604911804,0.4190195202827453,0.4010092318058014,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6635927557945251,0.2236425727605819,1.0305287837982178,284.9027709960937,284.95001220703125,304.1654052734375,293.8007202148437,299.5558166503906,297.2587890625,284.904296875,1.0,0.6649949550628662,0.4377595782279968,0.4377595782279968,1.0,1.0,-3.435577630996704,1.1410940885543823,2.294483423233032,0.3578857183456421,0.8755196928977966,0.8755196928977966,0.0,224.05528259277344,232.0,64723.296875,0.0,3624.630859375,1.0,278.55694580078125,282.791015625,296.82159423828125,301.01611328125,293.1499938964844,293.1499938964844,278.8500061035156,38410.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255813360214232,1.0,0.0,0.0,3.652036428451538,3.6520607471466064,8.899456247490889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2236328125,0.0,1553.478759765625,1895.4371337890625,0.0,3640.574462890625,0.9077494740486144,1.0,0.0,3.0,1.0,0.0
17934660,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8633149266242981,0.5077943801879883,0.4601383209228515,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.955134093761444,0.6763169169425964,0.6417316198348999,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8417121171951294,0.469832569360733,0.3309492170810699,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8136236071586609,0.4202772378921509,0.4020730257034302,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6621703505516052,0.2241424173116684,1.032599925994873,285.0102233886719,284.95001220703125,304.1821594238281,293.8100891113281,299.55670166015625,297.262939453125,285.0089416503906,1.0,0.6674611568450928,0.4362323582172394,0.4362323582172394,1.0,1.0,-3.44358777999878,1.1400322914123535,2.303555488586426,0.3544564545154571,0.974056363105774,0.974056363105774,0.0,226.8274688720703,235.0,64161.18359375,0.0,3660.296875,1.0,278.84326171875,282.91424560546875,296.7906494140625,300.87664794921875,293.1499938964844,293.1499938964844,278.54998779296875,33310.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918237805366516,1.0,0.0,0.0,3.768579006195069,3.768603801727295,9.476513014305964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.830078125,0.0,1648.36083984375,1895.4371337890625,0.0,3572.886962890625,0.9298830032348632,1.0,0.0,3.0,1.0,0.0
17934720,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8633149266242981,0.5077943801879883,0.4601383209228515,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.955134093761444,0.6763169169425964,0.6417316198348999,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8417121171951294,0.469832569360733,0.3309492170810699,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8136236071586609,0.4202772378921509,0.4020730257034302,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6621703505516052,0.2241424173116684,1.032599925994873,285.0102233886719,284.95001220703125,304.1821594238281,293.8100891113281,299.55670166015625,297.262939453125,285.0089416503906,1.0,0.6674611568450928,0.4362323582172394,0.4362323582172394,1.0,1.0,-3.44358777999878,1.1400322914123535,2.303555488586426,0.3544564545154571,0.974056363105774,0.974056363105774,0.0,226.8274688720703,235.0,64161.18359375,0.0,3660.296875,1.0,278.84326171875,282.91424560546875,296.7906494140625,300.87664794921875,293.1499938964844,293.1499938964844,278.54998779296875,33310.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918237805366516,1.0,0.0,0.0,3.768579006195069,3.768603801727295,9.476513014305964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.830078125,0.0,1648.36083984375,1895.4371337890625,0.0,3572.886962890625,0.9298830032348632,1.0,0.0,3.0,1.0,0.0
17934780,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8598603010177612,0.5062828063964844,0.4592388868331909,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9522895216941832,0.6771548390388489,0.6429734230041504,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8406065702438354,0.4723120033740997,0.3329448401927948,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8114906549453735,0.4207902252674103,0.4029036164283752,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6602280139923096,0.2242414504289627,1.034282088279724,284.90118408203125,284.95001220703125,304.1990051269531,293.8197937011719,299.5499267578125,297.25604248046875,284.9028625488281,1.0,0.6698828339576721,0.4347051680088043,0.4347051680088043,1.0,1.0,-3.4494311809539795,1.1381195783615112,2.311311721801758,0.3510293066501617,0.8787542581558228,0.8787542581558228,0.0,230.1607818603516,238.0,64965.03515625,0.0,3694.124267578125,1.0,278.5566101074219,282.7855224609375,296.8406677246094,301.05078125,293.1499938964844,293.1499938964844,278.8500061035156,38473.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926025092601776,1.0,0.0,0.0,3.669919729232788,3.669944286346436,8.986827992885082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.58203125,0.0,1574.0479736328125,1895.4371337890625,0.0,3644.654296875,0.9116575121879578,1.0,0.0,3.0,1.0,0.0
17934840,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8598603010177612,0.5062828063964844,0.4592388868331909,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9522895216941832,0.6771548390388489,0.6429734230041504,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8406065702438354,0.4723120033740997,0.3329448401927948,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8114906549453735,0.4207902252674103,0.4029036164283752,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6602280139923096,0.2242414504289627,1.034282088279724,284.90118408203125,284.95001220703125,304.1990051269531,293.8197937011719,299.5499267578125,297.25604248046875,284.9028625488281,1.0,0.6698828339576721,0.4347051680088043,0.4347051680088043,1.0,1.0,-3.4494311809539795,1.1381195783615112,2.311311721801758,0.3510293066501617,0.8787542581558228,0.8787542581558228,0.0,230.1607818603516,238.0,64965.03515625,0.0,3694.124267578125,1.0,278.5566101074219,282.7855224609375,296.8406677246094,301.05078125,293.1499938964844,293.1499938964844,278.8500061035156,38473.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926025092601776,1.0,0.0,0.0,3.669919729232788,3.669944286346436,8.986827992885082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.58203125,0.0,1574.0479736328125,1895.4371337890625,0.0,3644.654296875,0.9116575121879578,1.0,0.0,3.0,1.0,0.0
17934900,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8582413196563721,0.5061085224151611,0.4588103294372558,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9509357213974,0.6780391931533813,0.6435583233833313,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8401305675506592,0.4739640653133392,0.3339458107948303,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8104603290557861,0.4213247895240783,0.4032713770866394,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6592725515365601,0.2244237959384918,1.03486967086792,285.0210266113281,284.95001220703125,304.2074279785156,293.8247375488281,299.5495910644531,297.2571716308594,285.0229187011719,1.0,0.6710233688354492,0.4339415729045868,0.4339415729045868,1.0,1.0,-3.451964855194092,1.1370161771774292,2.314948558807373,0.3491621613502502,0.9626559019088744,0.9626559019088744,0.0,231.73907470703125,238.0,64158.25,0.0,3709.62255859375,1.0,278.8025817871094,282.9208984375,296.7955017089844,300.84356689453125,293.1499938964844,293.1499938964844,278.8500061035156,34122.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920365035533905,1.0,0.0,0.0,3.717538833618164,3.717563152313232,9.221557775163092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.296875,0.0,1595.30615234375,1895.4371337890625,0.0,3592.52685546875,0.9207234978675842,1.0,0.0,3.0,1.0,0.0
17934960,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8573749661445618,0.5061010122299194,0.45883309841156,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9503901600837708,0.6791014075279236,0.6445682048797607,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8403008580207825,0.4757649600505829,0.3352080881595611,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8100548982620239,0.4220049679279327,0.403919905424118,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6588591933250427,0.22471284866333,1.0362098217010498,285.0113830566406,284.95001220703125,304.2159118652344,293.8298034667969,299.5507507324219,297.26025390625,285.0101318359375,1.0,0.6722962260246277,0.4331877529621124,0.4331877529621124,1.0,1.0,-3.457114219665528,1.1368834972381592,2.320230722427368,0.3477591872215271,0.9790541529655457,0.9790541529655457,0.0,232.93458557128903,241.0,64383.43359375,0.0,3729.28173828125,1.0,278.84332275390625,282.9115905761719,296.8099975585937,300.9101257324219,293.1499938964844,293.1499938964844,278.54998779296875,33339.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186315536499025,1.0,0.0,0.0,3.784146070480346,3.784171104431152,9.55496489041252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.0849609375,0.0,1666.9560546875,1895.4371337890625,0.0,3576.5244140625,0.933482825756073,1.0,0.0,3.0,1.0,0.0
17935020,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8540918231010437,0.5045851469039917,0.4579355418682098,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.947574257850647,0.6798326969146729,0.6457182168960571,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8393056392669678,0.4782847762107849,0.3372367024421692,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.807950496673584,0.4224689900875091,0.4047100841999054,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6570013761520386,0.2247828543186187,1.0377695560455322,284.90008544921875,284.95001220703125,304.23291015625,293.8401184082031,299.5439147949219,297.2533874511719,284.9017944335937,1.0,0.6746688485145569,0.4316800832748413,0.4316800832748413,1.0,1.0,-3.4626941680908203,1.1348527669906616,2.327841281890869,0.3444958031177521,0.8822576999664307,0.8822576999664307,0.0,236.2638702392578,244.0,65203.11328125,0.0,3762.670166015625,1.0,278.5564880371094,282.7806091308594,296.8607788085937,301.08599853515625,293.1499938964844,293.1499938964844,278.8500061035156,38467.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263618588447572,1.0,0.0,0.0,3.687444686889648,3.687469482421875,9.07286221263348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.5361328125,0.0,1593.8775634765625,1895.4371337890625,0.0,3647.749755859375,0.9155365228652954,1.0,0.0,3.0,1.0,0.0
17935080,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8540918231010437,0.5045851469039917,0.4579355418682098,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.947574257850647,0.6798326969146729,0.6457182168960571,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8393056392669678,0.4782847762107849,0.3372367024421692,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.807950496673584,0.4224689900875091,0.4047100841999054,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6570013761520386,0.2247828543186187,1.0377695560455322,284.90008544921875,284.95001220703125,304.23291015625,293.8401184082031,299.5439147949219,297.2533874511719,284.9017944335937,1.0,0.6746688485145569,0.4316800832748413,0.4316800832748413,1.0,1.0,-3.4626941680908203,1.1348527669906616,2.327841281890869,0.3444958031177521,0.8822576999664307,0.8822576999664307,0.0,236.2638702392578,244.0,65203.11328125,0.0,3762.670166015625,1.0,278.5564880371094,282.7806091308594,296.8607788085937,301.08599853515625,293.1499938964844,293.1499938964844,278.8500061035156,38467.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263618588447572,1.0,0.0,0.0,3.687444686889648,3.687469482421875,9.07286221263348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.5361328125,0.0,1593.8775634765625,1895.4371337890625,0.0,3647.749755859375,0.9155365228652954,1.0,0.0,3.0,1.0,0.0
17935140,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8517267107963562,0.5044012665748596,0.4575243592262268,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9456855654716492,0.6816827058792114,0.6472163200378418,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8390782475471497,0.4817948043346405,0.3395346701145172,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8065220713615417,0.423639714717865,0.4056804478168487,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.655685544013977,0.2252287119626999,1.039572834968567,285.0119934082031,284.95001220703125,304.25,293.8507995605469,299.5447692871094,297.2576599121094,285.0107727050781,1.0,0.6770321130752563,0.4301724433898926,0.4301724433898926,1.0,1.0,-3.4700913429260254,1.133469581604004,2.336621761322021,0.3412767052650451,0.9837815761566162,0.9837815761566162,0.0,239.0333404541016,247.0,64600.046875,0.0,3797.36181640625,1.0,278.843505859375,282.9085998535156,296.8309020996094,300.9450988769531,293.1499938964844,293.1499938964844,278.54998779296875,33385.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91892671585083,1.0,0.0,0.0,3.799772262573242,3.799797296524048,9.63403977038979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.267578125,0.0,1685.90673828125,1895.4371337890625,0.0,3579.250244140625,0.9369915127754213,1.0,0.0,3.0,1.0,0.0
17935200,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8517267107963562,0.5044012665748596,0.4575243592262268,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9456855654716492,0.6816827058792114,0.6472163200378418,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8390782475471497,0.4817948043346405,0.3395346701145172,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8065220713615417,0.423639714717865,0.4056804478168487,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.655685544013977,0.2252287119626999,1.039572834968567,285.0119934082031,284.95001220703125,304.25,293.8507995605469,299.5447692871094,297.2576599121094,285.0107727050781,1.0,0.6770321130752563,0.4301724433898926,0.4301724433898926,1.0,1.0,-3.4700913429260254,1.133469581604004,2.336621761322021,0.3412767052650451,0.9837815761566162,0.9837815761566162,0.0,239.0333404541016,247.0,64600.046875,0.0,3797.36181640625,1.0,278.843505859375,282.9085998535156,296.8309020996094,300.9450988769531,293.1499938964844,293.1499938964844,278.54998779296875,33385.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91892671585083,1.0,0.0,0.0,3.799772262573242,3.799797296524048,9.63403977038979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.267578125,0.0,1685.90673828125,1895.4371337890625,0.0,3579.250244140625,0.9369915127754213,1.0,0.0,3.0,1.0,0.0
17935260,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8485873937606812,0.5028752684593201,0.4566223323345184,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9428852200508118,0.6823026537895203,0.6482697129249573,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8381719589233398,0.4843519628047943,0.3415939211845398,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8044207692146301,0.4240520000457763,0.4064269065856933,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6538977026939392,0.225270465016365,1.0410165786743164,284.8989562988281,284.95001220703125,304.26739501953125,293.8617858886719,299.53790283203125,297.2507629394531,284.9006652832031,1.0,0.6793570518493652,0.42867511510849,0.42867511510849,1.0,1.0,-3.47539496421814,1.1313035488128662,2.344091415405273,0.3380265235900879,0.8857023119926453,0.8857023119926453,0.0,242.3634490966797,235.0,65434.81640625,0.0,3830.28759765625,1.0,278.5563659667969,282.77587890625,296.8822937011719,301.12225341796875,293.1499938964844,293.1499938964844,278.8500061035156,38463.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266133308410645,1.0,0.0,0.0,3.704508066177368,3.704533100128174,9.157025147032982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.201171875,0.0,1613.36572265625,1895.4371337890625,0.0,3650.060302734375,0.919317662715912,1.0,0.0,3.0,1.0,0.0
17935320,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8485873937606812,0.5028752684593201,0.4566223323345184,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9428852200508118,0.6823026537895203,0.6482697129249573,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8381719589233398,0.4843519628047943,0.3415939211845398,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8044207692146301,0.4240520000457763,0.4064269065856933,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6538977026939392,0.225270465016365,1.0410165786743164,284.8989562988281,284.95001220703125,304.26739501953125,293.8617858886719,299.53790283203125,297.2507629394531,284.9006652832031,1.0,0.6793570518493652,0.42867511510849,0.42867511510849,1.0,1.0,-3.47539496421814,1.1313035488128662,2.344091415405273,0.3380265235900879,0.8857023119926453,0.8857023119926453,0.0,242.3634490966797,235.0,65434.81640625,0.0,3830.28759765625,1.0,278.5563659667969,282.77587890625,296.8822937011719,301.12225341796875,293.1499938964844,293.1499938964844,278.8500061035156,38463.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266133308410645,1.0,0.0,0.0,3.704508066177368,3.704533100128174,9.157025147032982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.201171875,0.0,1613.36572265625,1895.4371337890625,0.0,3650.060302734375,0.919317662715912,1.0,0.0,3.0,1.0,0.0
17935380,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8518832325935364,0.5027044415473938,0.4559550583362579,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9482936263084412,0.6840609908103943,0.6494020223617554,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8434059023857117,0.4879315495491028,0.3437313735485077,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8085457682609558,0.4251891672611236,0.4070869088172912,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.656978189945221,0.2257062196731567,1.0414546728134155,285.0111694335937,284.95001220703125,304.28521728515625,293.8731689453125,299.538818359375,297.2552185058594,285.0098876953125,1.0,0.6774939298629761,0.4271777868270874,0.4271777868270874,1.0,1.0,-3.479840040206909,1.128812313079834,2.351027727127075,0.3344752490520477,0.9869345426559448,0.9869345426559448,0.0,238.1923828125,223.0,64773.84375,0.0,3816.609619140625,1.0,278.8435974121094,282.90509033203125,296.8528137207031,300.97918701171875,293.1499938964844,293.1499938964844,278.54998779296875,33465.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191011190414428,1.0,0.0,0.0,3.8134241104125977,3.8134493827819824,9.70339101513673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.9833984375,0.0,1702.888427734375,1895.4371337890625,0.0,3580.86083984375,0.9401259422302246,1.0,0.0,3.0,1.0,0.0
17935440,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8518832325935364,0.5027044415473938,0.4559550583362579,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9482936263084412,0.6840609908103943,0.6494020223617554,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8434059023857117,0.4879315495491028,0.3437313735485077,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8085457682609558,0.4251891672611236,0.4070869088172912,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.656978189945221,0.2257062196731567,1.0414546728134155,285.0111694335937,284.95001220703125,304.28521728515625,293.8731689453125,299.538818359375,297.2552185058594,285.0098876953125,1.0,0.6774939298629761,0.4271777868270874,0.4271777868270874,1.0,1.0,-3.479840040206909,1.128812313079834,2.351027727127075,0.3344752490520477,0.9869345426559448,0.9869345426559448,0.0,238.1923828125,223.0,64773.84375,0.0,3816.609619140625,1.0,278.8435974121094,282.90509033203125,296.8528137207031,300.97918701171875,293.1499938964844,293.1499938964844,278.54998779296875,33465.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191011190414428,1.0,0.0,0.0,3.8134241104125977,3.8134493827819824,9.70339101513673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.9833984375,0.0,1702.888427734375,1895.4371337890625,0.0,3580.86083984375,0.9401259422302246,1.0,0.0,3.0,1.0,0.0
17935500,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8549517393112183,0.502069890499115,0.4555834233760834,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9527406096458436,0.6844561696052551,0.6499449014663696,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8474358916282654,0.4893379509449005,0.344787061214447,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8119281530380249,0.4254849851131439,0.4074172973632812,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6596996188163757,0.2258061319589615,1.041700005531311,284.8768920898437,284.95001220703125,304.2943115234375,293.8789978027344,299.5363464355469,297.2532043457031,284.8740539550781,1.0,0.675851047039032,0.4264291226863861,0.4264291226863861,1.0,1.0,-3.482016086578369,1.1275317668914795,2.3544843196868896,0.3328149616718292,0.8958509564399719,0.8958509564399719,0.0,234.5435943603516,223.0,65822.4296875,0.0,3800.33447265625,1.0,278.5940856933594,282.7518615722656,296.90936279296875,301.2119445800781,293.1499938964844,293.1499938964844,278.54998779296875,37094.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249089360237122,1.0,0.0,0.0,3.7902731895446777,3.7902989387512207,9.585932048139512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.41015625,0.0,1703.4012451171875,1895.4371337890625,0.0,3634.390380859375,0.9355916380882264,1.0,0.0,3.0,1.0,0.0
17935560,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8579123616218567,0.5012592077255249,0.4547095894813537,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9570485353469848,0.6846298575401306,0.6499776244163513,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8514538407325745,0.490602046251297,0.3455495238304138,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8151977062225342,0.4256172478199005,0.4074146151542663,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6623954176902771,0.2257978916168213,1.041049242019653,284.8965148925781,284.95001220703125,304.3034973144531,293.8849182128906,299.5325012207031,297.2490539550781,284.89825439453125,1.0,0.6737115383148193,0.4257202446460724,0.4257202446460724,1.0,1.0,-3.4811389446258545,1.1252480745315552,2.3558907508850098,0.3307915925979614,0.886499285697937,0.886499285697937,0.0,230.65733337402344,211.0,65550.609375,0.0,3775.069091796875,1.0,278.556640625,282.7721252441406,296.904052734375,301.1527404785156,293.1499938964844,293.1499938964844,278.8500061035156,38546.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265166521072388,1.0,0.0,0.0,3.7144908905029297,3.714515924453736,9.206443110088004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.6669921875,0.0,1625.50146484375,1895.4371337890625,0.0,3649.171875,0.921671748161316,1.0,0.0,3.0,1.0,0.0
17935620,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8673303723335266,0.501203715801239,0.4539245963096618,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9689247608184814,0.6863789558410645,0.6508645415306091,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.862870991230011,0.4943472146987915,0.3476262390613556,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8244358897209167,0.4268130660057068,0.4078938066959381,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.670387327671051,0.2263325452804565,1.0408046245574951,285.0101013183594,284.95001220703125,304.3221740722656,293.8970031738281,299.5345458984375,297.2545471191406,285.0088806152344,1.0,0.668918251991272,0.4243025481700897,0.4243025481700897,1.0,1.0,-3.484031438827514,1.122373104095459,2.361658334732056,0.3272122144699096,0.9874569773674012,0.9874569773674012,0.0,220.5855712890625,199.0,64851.18359375,0.0,3722.35400390625,1.0,278.8436584472656,282.9032287597656,296.8754272460937,301.0071105957031,293.1499938964844,293.1499938964844,278.54998779296875,33551.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187584519386292,1.0,0.0,0.0,3.819701910018921,3.8197271823883057,9.735364301377558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.822265625,0.0,1711.1229248046875,1895.4371337890625,0.0,3577.6962890625,0.9416057467460632,1.0,0.0,3.0,1.0,0.0
17935680,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8673303723335266,0.501203715801239,0.4539245963096618,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9689247608184814,0.6863789558410645,0.6508645415306091,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.862870991230011,0.4943472146987915,0.3476262390613556,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8244358897209167,0.4268130660057068,0.4078938066959381,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.670387327671051,0.2263325452804565,1.0408046245574951,285.0101013183594,284.95001220703125,304.3221740722656,293.8970031738281,299.5345458984375,297.2545471191406,285.0088806152344,1.0,0.668918251991272,0.4243025481700897,0.4243025481700897,1.0,1.0,-3.484031438827514,1.122373104095459,2.361658334732056,0.3272122144699096,0.9874569773674012,0.9874569773674012,0.0,220.5855712890625,199.0,64851.18359375,0.0,3722.35400390625,1.0,278.8436584472656,282.9032287597656,296.8754272460937,301.0071105957031,293.1499938964844,293.1499938964844,278.54998779296875,33551.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187584519386292,1.0,0.0,0.0,3.819701910018921,3.8197271823883057,9.735364301377558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.822265625,0.0,1711.1229248046875,1895.4371337890625,0.0,3577.6962890625,0.9416057467460632,1.0,0.0,3.0,1.0,0.0
17935740,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8779268860816956,0.4998608827590942,0.4526640474796295,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9809226989746094,0.6869262456893921,0.6513105630874634,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8757147789001465,0.4971604645252228,0.3494617044925689,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8346139788627625,0.4272906482219696,0.4081548154354095,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6795198321342468,0.2265184670686721,1.040276050567627,284.8960876464844,284.95001220703125,304.3412475585937,293.909423828125,299.5290832519531,297.24920654296875,284.8978271484375,1.0,0.6635698676109314,0.4228848218917846,0.4228848218917846,1.0,1.0,-3.48494815826416,1.1187517642974854,2.366196393966675,0.323603481054306,0.8870311379432678,0.8870311379432678,0.0,210.0372772216797,187.0,65623.734375,0.0,3661.86083984375,1.0,278.5562438964844,282.77081298828125,296.9278564453125,301.1810913085937,293.1499938964844,293.1499938964844,278.8500061035156,38619.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92602276802063,1.0,0.0,0.0,3.7194316387176514,3.719456911087036,9.23095115012984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.2431640625,0.0,1631.7674560546875,1895.4371337890625,0.0,3644.633056640625,0.9227436184883118,1.0,0.0,3.0,1.0,0.0
17935800,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8779268860816956,0.4998608827590942,0.4526640474796295,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9809226989746094,0.6869262456893921,0.6513105630874634,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8757147789001465,0.4971604645252228,0.3494617044925689,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8346139788627625,0.4272906482219696,0.4081548154354095,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6795198321342468,0.2265184670686721,1.040276050567627,284.8960876464844,284.95001220703125,304.3412475585937,293.909423828125,299.5290832519531,297.24920654296875,284.8978271484375,1.0,0.6635698676109314,0.4228848218917846,0.4228848218917846,1.0,1.0,-3.48494815826416,1.1187517642974854,2.366196393966675,0.323603481054306,0.8870311379432678,0.8870311379432678,0.0,210.0372772216797,187.0,65623.734375,0.0,3661.86083984375,1.0,278.5562438964844,282.77081298828125,296.9278564453125,301.1810913085937,293.1499938964844,293.1499938964844,278.8500061035156,38619.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92602276802063,1.0,0.0,0.0,3.7194316387176514,3.719456911087036,9.23095115012984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.2431640625,0.0,1631.7674560546875,1895.4371337890625,0.0,3644.633056640625,0.9227436184883118,1.0,0.0,3.0,1.0,0.0
17935860,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8916272521018982,0.4998851716518402,0.4518935978412628,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.99397611618042,0.6886276602745056,0.6520907282829285,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8917270302772522,0.501043975353241,0.3515874445438385,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8473990559577942,0.4285234212875366,0.4086074829101562,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6909551024436951,0.2271338701248169,1.040109634399414,285.0109558105469,284.95001220703125,304.3606262207031,293.92218017578125,299.5322265625,297.2552490234375,285.0097351074219,1.0,0.6579420566558838,0.4215772151947021,0.4215772151947021,1.0,1.0,-3.4878506660461426,1.1161390542984009,2.371711492538452,0.3203296661376953,0.9890646934509276,0.9890646934509276,0.0,198.3775177001953,175.0,64926.421875,0.0,3599.554931640625,1.0,278.8436889648437,282.90313720703125,296.9002380371094,301.0365295410156,293.1499938964844,293.1499938964844,278.54998779296875,33559.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918175458908081,1.0,0.0,0.0,3.824193954467773,3.824219226837158,9.758276746651973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7958984375,0.0,1716.6119384765625,1895.4371337890625,0.0,3572.310546875,0.9426308870315552,1.0,0.0,3.0,1.0,0.0
