time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935920,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8916272521018982,0.4998851716518402,0.4518935978412628,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.99397611618042,0.6886276602745056,0.6520907282829285,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8917270302772522,0.501043975353241,0.3515874445438385,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8473990559577942,0.4285234212875366,0.4086074829101562,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6909551024436951,0.2271338701248169,1.040109634399414,285.0109558105469,284.95001220703125,304.3606262207031,293.92218017578125,299.5322265625,297.2552490234375,285.0097351074219,1.0,0.6579420566558838,0.4215772151947021,0.4215772151947021,1.0,1.0,-3.4878506660461426,1.1161390542984009,2.371711492538452,0.3203296661376953,0.9890646934509276,0.9890646934509276,0.0,198.3775177001953,175.0,64926.421875,0.0,3599.554931640625,1.0,278.8436889648437,282.90313720703125,296.9002380371094,301.0365295410156,293.1499938964844,293.1499938964844,278.54998779296875,33559.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918175458908081,1.0,0.0,0.0,3.824193954467773,3.824219226837158,9.758276746651973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7958984375,0.0,1716.6119384765625,1895.4371337890625,0.0,3572.310546875,0.9426308870315552,1.0,0.0,3.0,1.0,0.0
17935980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9043967127799988,0.4985514879226684,0.4506881833076477,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6896250247955322,0.6397263407707214,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071121215820312,0.503915548324585,0.3534995317459106,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8597890138626099,0.4289765954017639,0.4088892936706543,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7017892003059387,0.2273458689451217,1.0398839712142944,284.8896789550781,284.95001220703125,304.3803405761719,293.935302734375,299.5279846191406,297.2515563964844,284.8915100097656,1.0,0.6516633629798889,0.4202696084976196,0.4202696084976196,1.0,1.0,-3.481633186340332,1.110287070274353,2.371345996856689,0.3154005706310272,0.8830735087394714,0.8830735087394714,0.0,187.99435424804688,163.0,65579.0859375,0.0,3514.974365234375,1.0,278.55621337890625,282.7664489746094,296.9530944824219,301.2075500488281,293.1499938964844,293.1499938964844,278.8500061035156,38866.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253523945808412,1.0,0.0,0.0,3.719767808914185,3.719793081283569,9.232620072907594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2138671875,0.0,1634.0369873046875,1895.4371337890625,0.0,3638.469482421875,0.9228583574295044,1.0,0.0,3.0,1.0,0.0
17936040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9043967127799988,0.4985514879226684,0.4506881833076477,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6896250247955322,0.6397263407707214,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071121215820312,0.503915548324585,0.3534995317459106,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8597890138626099,0.4289765954017639,0.4088892936706543,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7017892003059387,0.2273458689451217,1.0398839712142944,284.8896789550781,284.95001220703125,304.3803405761719,293.935302734375,299.5279846191406,297.2515563964844,284.8915100097656,1.0,0.6516633629798889,0.4202696084976196,0.4202696084976196,1.0,1.0,-3.481633186340332,1.110287070274353,2.371345996856689,0.3154005706310272,0.8830735087394714,0.8830735087394714,0.0,187.99435424804688,163.0,65579.0859375,0.0,3514.974365234375,1.0,278.55621337890625,282.7664489746094,296.9530944824219,301.2075500488281,293.1499938964844,293.1499938964844,278.8500061035156,38866.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253523945808412,1.0,0.0,0.0,3.719767808914185,3.719793081283569,9.232620072907594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2138671875,0.0,1634.0369873046875,1895.4371337890625,0.0,3638.469482421875,0.9228583574295044,1.0,0.0,3.0,1.0,0.0
17936100,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9116567969322203,0.498295783996582,0.4499653279781341,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6932774186134338,0.6247950792312622,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9159672260284424,0.5056602954864502,0.3543668389320373,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8665270209312439,0.4293718636035919,0.4088601469993591,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7074455618858337,0.2274953424930572,1.0390136241912842,284.98162841796875,284.95001220703125,304.3902893066406,293.94195556640625,299.5340576171875,297.26275634765625,284.9905090332031,1.0,0.6474634408950806,0.4196158051490783,0.4196158051490783,1.0,1.0,-3.4693496227264404,1.1043899059295654,2.364959716796875,0.3070818781852722,0.940326452255249,0.940326452255249,0.0,182.08360290527344,163.0,64280.88671875,0.0,3444.116943359375,1.0,278.80255126953125,282.8916015625,296.9062194824219,300.9708557128906,293.1499938964844,293.1499938964844,278.8500061035156,35669.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188926815986632,1.0,0.0,0.0,3.738437414169312,3.738462209701538,9.325530072601396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9033203125,0.0,1631.2735595703125,1895.4371337890625,0.0,3578.935791015625,0.9255995750427246,1.0,0.0,3.0,1.0,0.0
17936160,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9154258370399476,0.4983554184436798,0.4499075412750244,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.6961078643798828,0.6179261803627014,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9211860299110411,0.5076720714569092,0.3556804358959198,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8700875043869019,0.4300056397914886,0.4093489348888397,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.710411012172699,0.2278237491846084,1.0400351285934448,284.993408203125,284.95001220703125,304.4003295898437,293.9486999511719,299.5401306152344,297.2735900878906,284.9909362792969,1.0,0.6428559422492981,0.419094055891037,0.419094055891037,1.0,1.0,-3.450150728225708,1.0956506729125977,2.3544998168945312,0.308960884809494,0.9653064012527466,0.9653064012527466,0.0,179.30233764648438,151.0,64281.796875,0.0,3396.554443359375,1.0,278.84295654296875,282.8946228027344,296.9190673828125,301.0221252441406,293.1499938964844,293.1499938964844,278.54998779296875,34081.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159127473831176,1.0,0.0,0.0,3.794724702835083,3.7947497367858887,9.608461368770804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.3544921875,0.0,1685.2945556640625,1895.4371337890625,0.0,3551.391845703125,0.93636953830719,1.0,0.0,3.0,1.0,0.0
17936220,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9296100735664368,0.4970021247863769,0.4487077891826629,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.7027139663696289,0.5922951102256775,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.93845534324646,0.5105611681938171,0.3576321601867676,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8828454613685608,0.4303806126117706,0.4095987677574157,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.720273494720459,0.2280103713274002,1.0399084091186523,284.8871154785156,284.95001220703125,304.4205627441406,293.9624328613281,299.5511169433594,297.292724609375,284.888427734375,1.0,0.6337435245513916,0.4180505275726318,0.4180505275726318,1.0,1.0,-3.420368194580078,1.0820897817611694,2.338278293609619,0.3022880852222442,0.8591495156288147,0.8591495156288147,0.0,169.681396484375,154.0,64302.58984375,0.0,3270.981201171875,1.0,278.5568542480469,282.7795715332031,296.9681396484375,301.1488037109375,293.1499938964844,293.1499938964844,278.8500061035156,39795.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207395911216736,1.0,0.0,0.0,3.6376333236694336,3.637657880783081,8.829398439047509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.578125,0.0,1547.7532958984375,1895.4371337890625,0.0,3595.982421875,0.905601978302002,1.0,0.0,3.0,1.0,0.0
17936280,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9296100735664368,0.4970021247863769,0.4487077891826629,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.7027139663696289,0.5922951102256775,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.93845534324646,0.5105611681938171,0.3576321601867676,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8828454613685608,0.4303806126117706,0.4095987677574157,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.720273494720459,0.2280103713274002,1.0399084091186523,284.8871154785156,284.95001220703125,304.4205627441406,293.9624328613281,299.5511169433594,297.292724609375,284.888427734375,1.0,0.6337435245513916,0.4180505275726318,0.4180505275726318,1.0,1.0,-3.420368194580078,1.0820897817611694,2.338278293609619,0.3022880852222442,0.8591495156288147,0.8591495156288147,0.0,169.681396484375,154.0,64302.58984375,0.0,3270.981201171875,1.0,278.5568542480469,282.7795715332031,296.9681396484375,301.1488037109375,293.1499938964844,293.1499938964844,278.8500061035156,39795.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207395911216736,1.0,0.0,0.0,3.6376333236694336,3.637657880783081,8.829398439047509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.578125,0.0,1547.7532958984375,1895.4371337890625,0.0,3595.982421875,0.905601978302002,1.0,0.0,3.0,1.0,0.0
17936340,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9393656849861144,0.4970120787620544,0.4482177197933197,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.71137934923172,0.5759021043777466,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9508326649665833,0.5145612955093384,0.3600522875785827,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8918702602386475,0.4315463304519653,0.4102716743946075,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.726901650428772,0.2287018299102783,1.041315674781799,284.9931640625,284.95001220703125,304.4410095214844,293.9765014648437,299.5751647949219,297.3291015625,284.9925231933594,1.0,0.6290676593780518,0.4170069992542267,0.4170069992542267,1.0,1.0,-3.405444860458374,1.0738801956176758,2.3315646648406982,0.2972042560577392,0.9456009864807128,0.9456009864807128,0.0,163.88116455078125,172.0,63346.46484375,0.0,3203.1650390625,1.0,278.8422241210937,282.9075622558594,296.9429626464844,300.9830322265625,293.1499938964844,293.1499938964844,278.54998779296875,34182.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910380721092224,1.0,0.0,0.0,3.7246601581573486,3.724684476852417,9.256921202904778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0244140625,0.0,1603.9522705078125,1895.4371337890625,0.0,3500.136474609375,0.9208359122276306,1.0,0.0,3.0,1.0,0.0
17936400,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9393656849861144,0.4970120787620544,0.4482177197933197,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.71137934923172,0.5759021043777466,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9508326649665833,0.5145612955093384,0.3600522875785827,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8918702602386475,0.4315463304519653,0.4102716743946075,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.726901650428772,0.2287018299102783,1.041315674781799,284.9931640625,284.95001220703125,304.4410095214844,293.9765014648437,299.5751647949219,297.3291015625,284.9925231933594,1.0,0.6290676593780518,0.4170069992542267,0.4170069992542267,1.0,1.0,-3.405444860458374,1.0738801956176758,2.3315646648406982,0.2972042560577392,0.9456009864807128,0.9456009864807128,0.0,163.88116455078125,172.0,63346.46484375,0.0,3203.1650390625,1.0,278.8422241210937,282.9075622558594,296.9429626464844,300.9830322265625,293.1499938964844,293.1499938964844,278.54998779296875,34182.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910380721092224,1.0,0.0,0.0,3.7246601581573486,3.724684476852417,9.256921202904778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0244140625,0.0,1603.9522705078125,1895.4371337890625,0.0,3500.136474609375,0.9208359122276306,1.0,0.0,3.0,1.0,0.0
17936460,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9390752911567688,0.4964024424552917,0.4479950666427612,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.7152190804481506,0.5760805010795593,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9521027207374572,0.5163435935974121,0.3614796102046966,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8921611905097961,0.431886225938797,0.410788893699646,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7271931767463684,0.2289701998233795,1.0429922342300415,284.8752136230469,284.95001220703125,304.4525451660156,293.9844970703125,299.5843811035156,297.340087890625,284.87713623046875,1.0,0.6301879286766052,0.4166367650032043,0.4166367650032043,1.0,1.0,-3.40972113609314,1.074357509613037,2.3353636264801025,0.2965395450592041,0.8586122989654541,0.8586122989654541,0.0,164.1155242919922,172.0,64196.9375,0.0,3214.27490234375,1.0,278.5868225097656,282.7735900878906,297.00506591796875,301.2015075683594,293.1499938964844,293.1499938964844,278.54998779296875,38869.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155163168907166,1.0,0.0,0.0,3.663275241851807,3.663300037384033,8.954315831033455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.2548828125,0.0,1569.539306640625,1895.4371337890625,0.0,3547.72412109375,0.9085674285888672,1.0,0.0,3.0,1.0,0.0
17936520,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.935746431350708,0.4959045052528381,0.4475339651107788,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7173610329627991,0.5808193683624268,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9501668214797974,0.5177262425422668,0.3624354600906372,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8898289799690247,0.4320955276489258,0.4110202193260193,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7255645394325256,0.2291298061609268,1.043970823287964,284.9140014648437,284.95001220703125,304.4616394042969,293.9908447265625,299.5884094238281,297.3432922363281,284.915771484375,1.0,0.6323439478874207,0.416345864534378,0.416345864534378,1.0,1.0,-3.4174606800079346,1.0763099193572998,2.3411507606506348,0.2967429757118225,0.8684821724891663,0.8684821724891663,0.0,165.9257354736328,190.0,64163.83203125,0.0,3242.4921875,1.0,278.5572509765625,282.804931640625,297.001708984375,301.1545715332031,293.1499938964844,293.1499938964844,278.8500061035156,38460.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160596132278442,1.0,0.0,0.0,3.6090126037597656,3.609036445617676,8.691006314620608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.24609375,0.0,1506.248046875,1895.4371337890625,0.0,3552.750732421875,0.8984758257865906,1.0,0.0,3.0,1.0,0.0
17936580,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9245365858078004,0.4960564970970154,0.4475980699062347,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.7206079363822937,0.5991870760917664,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9419407844543456,0.5219193696975708,0.3653189241886139,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8812972903251648,0.4333676397800445,0.4122375249862671,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7194050550460815,0.2299022823572158,1.0479997396469116,285.03094482421875,284.95001220703125,304.4824523925781,294.0054626464844,299.5968933105469,297.34783935546875,285.0302124023437,1.0,0.6407124400138855,0.4156847596168518,0.4156847596168518,1.0,1.0,-3.449385166168213,1.0858237743377686,2.3635613918304443,0.2991153597831726,0.9834141731262208,0.9834141731262208,0.0,173.15411376953125,208.0,64108.32421875,0.0,3358.710693359375,1.0,278.8430480957031,282.929443359375,296.9870300292969,301.05889892578125,293.1499938964844,293.1499938964844,278.54998779296875,32668.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089322686195374,1.0,0.0,0.0,3.7510406970977774,3.751065254211426,9.388513717567548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.50390625,0.0,1622.900390625,1895.4371337890625,0.0,3486.691650390625,0.9255646467208862,1.0,0.0,3.0,1.0,0.0
17936640,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9245365858078004,0.4960564970970154,0.4475980699062347,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.7206079363822937,0.5991870760917664,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9419407844543456,0.5219193696975708,0.3653189241886139,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8812972903251648,0.4333676397800445,0.4122375249862671,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7194050550460815,0.2299022823572158,1.0479997396469116,285.03094482421875,284.95001220703125,304.4824523925781,294.0054626464844,299.5968933105469,297.34783935546875,285.0302124023437,1.0,0.6407124400138855,0.4156847596168518,0.4156847596168518,1.0,1.0,-3.449385166168213,1.0858237743377686,2.3635613918304443,0.2991153597831726,0.9834141731262208,0.9834141731262208,0.0,173.15411376953125,208.0,64108.32421875,0.0,3358.710693359375,1.0,278.8430480957031,282.929443359375,296.9870300292969,301.05889892578125,293.1499938964844,293.1499938964844,278.54998779296875,32668.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089322686195374,1.0,0.0,0.0,3.7510406970977774,3.751065254211426,9.388513717567548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.50390625,0.0,1622.900390625,1895.4371337890625,0.0,3486.691650390625,0.9255646467208862,1.0,0.0,3.0,1.0,0.0
17936700,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9169664978981018,0.4955353736877441,0.4476248919963836,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7205337882041931,0.6120918989181519,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9356995820999146,0.5235475897789001,0.3667759001255035,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8754260540008545,0.4336844384670257,0.4129085838794708,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7149906158447266,0.230095699429512,1.0502495765686035,284.9038391113281,284.95001220703125,304.492919921875,294.0129089355469,299.5933532714844,297.3382873535156,284.9012145996094,1.0,0.6462607383728027,0.4153541922569275,0.4153541922569275,1.0,1.0,-3.470201253890991,1.0922776460647583,2.3779237270355225,0.301023006439209,0.905114471912384,0.905114471912384,0.0,178.28221130371094,208.0,65513.2890625,0.0,3438.0185546875,1.0,278.59521484375,282.7773742675781,297.0505065917969,301.3191833496094,293.1499938964844,293.1499938964844,278.54998779296875,35857.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157310128211976,1.0,0.0,0.0,3.7513580322265625,3.751382827758789,9.39010192269052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.255859375,0.0,1647.791259765625,1895.4371337890625,0.0,3549.710693359375,0.9262614250183104,1.0,0.0,3.0,1.0,0.0
17936760,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.908043086528778,0.4947905540466308,0.4471689164638519,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.7193410396575928,0.6276298761367798,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9277625679969788,0.5249822735786438,0.3679319024085998,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8683192729949951,0.4338020086288452,0.4132620096206665,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7092992067337036,0.2301221936941146,1.0515697002410889,284.9222106933594,284.95001220703125,304.5033874511719,294.0203857421875,299.58270263671875,297.3220520019531,284.92413330078125,1.0,0.6523802280426025,0.4145199358463287,0.4145199358463287,1.0,1.0,-3.4917426109313965,1.097631812095642,2.394110679626465,0.3016796112060547,0.9037067890167236,0.9037067890167236,0.0,184.4210662841797,211.0,65692.046875,0.0,3525.994384765625,1.0,278.556884765625,282.78955078125,297.05133056640625,301.2945251464844,293.1499938964844,293.1499938964844,278.25,37006.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187569618225098,1.0,0.0,0.0,3.708128929138184,3.708153486251831,9.174933097710892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.34765625,0.0,1606.4534912109375,1895.4371337890625,0.0,3577.6826171875,0.919226348400116,1.0,0.0,3.0,1.0,0.0
17936820,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.896181583404541,0.4933814108371734,0.446120947599411,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.7154464721679688,0.6502490639686584,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9172086119651794,0.5278676152229309,0.3701109290122986,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8584754467010498,0.4339448511600494,0.413687139749527,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7007400393486023,0.2299744635820388,1.0525299310684204,284.9051208496094,284.95001220703125,304.5244445800781,294.0355834960937,299.5572204589844,297.2860412597656,284.9062805175781,1.0,0.660759449005127,0.4128514230251312,0.4128514230251312,1.0,1.0,-3.522000312805176,1.1035149097442627,2.418485403060913,0.301355630159378,0.8461740016937256,0.8461740016937256,0.0,193.5718536376953,214.0,66388.5234375,0.0,3654.4462890625,1.0,278.2585754394531,282.7389221191406,297.0556945800781,301.36346435546875,293.1499938964844,293.1499938964844,278.54998779296875,39277.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252679944038392,1.0,0.0,0.0,3.540470600128174,3.540494203567505,8.364024211005017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2763671875,0.0,1438.4803466796875,1895.4371337890625,0.0,3637.693115234375,0.8839201331138611,1.0,0.0,3.0,1.0,0.0
17936880,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.896181583404541,0.4933814108371734,0.446120947599411,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.7154464721679688,0.6502490639686584,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9172086119651794,0.5278676152229309,0.3701109290122986,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8584754467010498,0.4339448511600494,0.413687139749527,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7007400393486023,0.2299744635820388,1.0525299310684204,284.9051208496094,284.95001220703125,304.5244445800781,294.0355834960937,299.5572204589844,297.2860412597656,284.9062805175781,1.0,0.660759449005127,0.4128514230251312,0.4128514230251312,1.0,1.0,-3.522000312805176,1.1035149097442627,2.418485403060913,0.301355630159378,0.8461740016937256,0.8461740016937256,0.0,193.5718536376953,214.0,66388.5234375,0.0,3654.4462890625,1.0,278.2585754394531,282.7389221191406,297.0556945800781,301.36346435546875,293.1499938964844,293.1499938964844,278.54998779296875,39277.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252679944038392,1.0,0.0,0.0,3.540470600128174,3.540494203567505,8.364024211005017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2763671875,0.0,1438.4803466796875,1895.4371337890625,0.0,3637.693115234375,0.8839201331138611,1.0,0.0,3.0,1.0,0.0
17936940,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8889792561531067,0.4933794736862182,0.4460952579975128,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.7126811146736145,0.6656777858734131,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9116997122764589,0.5319204926490784,0.3729199767112732,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8526151180267334,0.435001790523529,0.4147034883499145,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6953879594802856,0.230308398604393,1.0544785261154177,285.010986328125,284.95001220703125,304.5455322265625,294.0510559082031,299.5448303222656,297.269775390625,285.0105895996094,1.0,0.66740483045578,0.4111829400062561,0.4111829400062561,1.0,1.0,-3.547476530075073,1.107637643814087,2.4398388862609863,0.3000931143760681,0.9445552825927734,0.9445552825927734,0.0,200.1978759765625,217.0,66176.3046875,0.0,3757.692138671875,1.0,278.5416259765625,282.8583679199219,297.03369140625,301.2446594238281,293.1499938964844,293.1499938964844,278.25,33273.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181662797927856,1.0,0.0,0.0,3.664705991744995,3.664729595184326,8.961310982158466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.0576171875,0.0,1529.10546875,1895.4371337890625,0.0,3572.226318359375,0.906808614730835,1.0,0.0,3.0,1.0,0.0
17937000,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8889792561531067,0.4933794736862182,0.4460952579975128,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.7126811146736145,0.6656777858734131,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9116997122764589,0.5319204926490784,0.3729199767112732,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8526151180267334,0.435001790523529,0.4147034883499145,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6953879594802856,0.230308398604393,1.0544785261154177,285.010986328125,284.95001220703125,304.5455322265625,294.0510559082031,299.5448303222656,297.269775390625,285.0105895996094,1.0,0.66740483045578,0.4111829400062561,0.4111829400062561,1.0,1.0,-3.547476530075073,1.107637643814087,2.4398388862609863,0.3000931143760681,0.9445552825927734,0.9445552825927734,0.0,200.1978759765625,217.0,66176.3046875,0.0,3757.692138671875,1.0,278.5416259765625,282.8583679199219,297.03369140625,301.2446594238281,293.1499938964844,293.1499938964844,278.25,33273.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181662797927856,1.0,0.0,0.0,3.664705991744995,3.664729595184326,8.961310982158466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.0576171875,0.0,1529.10546875,1895.4371337890625,0.0,3572.226318359375,0.906808614730835,1.0,0.0,3.0,1.0,0.0
17937060,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8808672428131104,0.4920253753662109,0.4454212486743927,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9964527487754822,0.7091320753097534,0.6726579666137695,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9054502248764038,0.5348795056343079,0.3753415048122406,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8461744785308838,0.4352758526802063,0.4154242277145386,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6894843578338623,0.2302347272634506,1.0559228658676147,284.9159545898437,284.95001220703125,304.5666809082031,294.0668029785156,299.5284423828125,297.2500915527344,284.9164733886719,1.0,0.6724202036857605,0.4094376266002655,0.4094376266002655,1.0,1.0,-3.560546398162842,1.107107639312744,2.4534387588500977,0.2972929179668426,0.8658237457275391,0.8658237457275391,0.0,206.9987335205078,220.0,67135.546875,0.0,3831.938720703125,1.0,278.257568359375,282.73907470703125,297.0887756347656,301.4385070800781,293.1499938964844,293.1499938964844,278.54998779296875,37876.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260609745979308,1.0,0.0,0.0,3.580362796783448,3.5803864002227783,8.55356915963057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.068359375,0.0,1470.8359375,1895.4371337890625,0.0,3644.984130859375,0.891411542892456,1.0,0.0,3.0,1.0,0.0
17937120,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8808672428131104,0.4920253753662109,0.4454212486743927,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9964527487754822,0.7091320753097534,0.6726579666137695,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9054502248764038,0.5348795056343079,0.3753415048122406,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8461744785308838,0.4352758526802063,0.4154242277145386,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6894843578338623,0.2302347272634506,1.0559228658676147,284.9159545898437,284.95001220703125,304.5666809082031,294.0668029785156,299.5284423828125,297.2500915527344,284.9164733886719,1.0,0.6724202036857605,0.4094376266002655,0.4094376266002655,1.0,1.0,-3.560546398162842,1.107107639312744,2.4534387588500977,0.2972929179668426,0.8658237457275391,0.8658237457275391,0.0,206.9987335205078,220.0,67135.546875,0.0,3831.938720703125,1.0,278.257568359375,282.73907470703125,297.0887756347656,301.4385070800781,293.1499938964844,293.1499938964844,278.54998779296875,37876.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260609745979308,1.0,0.0,0.0,3.580362796783448,3.5803864002227783,8.55356915963057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.068359375,0.0,1470.8359375,1895.4371337890625,0.0,3644.984130859375,0.891411542892456,1.0,0.0,3.0,1.0,0.0
17937180,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8742009401321411,0.4917212128639221,0.445107102394104,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9904534220695496,0.7082036733627319,0.6713194847106934,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9008582830429076,0.5387156009674072,0.3779900670051574,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8409085869789124,0.4361270070075989,0.4162629544734955,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6845483183860779,0.2304853945970535,1.0575315952301023,285.00396728515625,284.95001220703125,304.5878295898437,294.0827941894531,299.5240478515625,297.2488708496094,285.00299072265625,1.0,0.6758289337158203,0.4076923429965973,0.4076923429965973,1.0,1.0,-3.5647449493408203,1.1034629344940186,2.4612820148468018,0.2928400337696075,0.9523836374282836,0.9523836374282836,0.0,212.7285003662109,223.0,66621.8515625,0.0,3877.4365234375,1.0,278.5419006347656,282.84747314453125,297.06707763671875,301.3130187988281,293.1499938964844,293.1499938964844,278.25,33312.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195957779884338,1.0,0.0,0.0,3.69946813583374,3.6994922161102295,9.132126024269382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.8486328125,0.0,1568.5223388671875,1895.4371337890625,0.0,3585.427734375,0.9145246744155884,1.0,0.0,3.0,1.0,0.0
17937240,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8742009401321411,0.4917212128639221,0.445107102394104,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9904534220695496,0.7082036733627319,0.6713194847106934,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9008582830429076,0.5387156009674072,0.3779900670051574,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8409085869789124,0.4361270070075989,0.4162629544734955,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6845483183860779,0.2304853945970535,1.0575315952301023,285.00396728515625,284.95001220703125,304.5878295898437,294.0827941894531,299.5240478515625,297.2488708496094,285.00299072265625,1.0,0.6758289337158203,0.4076923429965973,0.4076923429965973,1.0,1.0,-3.5647449493408203,1.1034629344940186,2.4612820148468018,0.2928400337696075,0.9523836374282836,0.9523836374282836,0.0,212.7285003662109,223.0,66621.8515625,0.0,3877.4365234375,1.0,278.5419006347656,282.84747314453125,297.06707763671875,301.3130187988281,293.1499938964844,293.1499938964844,278.25,33312.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195957779884338,1.0,0.0,0.0,3.69946813583374,3.6994922161102295,9.132126024269382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.8486328125,0.0,1568.5223388671875,1895.4371337890625,0.0,3585.427734375,0.9145246744155884,1.0,0.0,3.0,1.0,0.0
17937300,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.871564507484436,0.4910241067409515,0.4448700547218323,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9881231188774108,0.7076471447944641,0.6710940599441528,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8992963433265686,0.5401870608329773,0.3792679011821747,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8389333486557007,0.4362527430057525,0.4166620373725891,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6826905608177185,0.2304683923721313,1.0583685636520386,284.87823486328125,284.95001220703125,304.5984191894531,294.0909118652344,299.5198059082031,297.24542236328125,284.876953125,1.0,0.6772999167442322,0.4068197011947632,0.4068197011947632,1.0,1.0,-3.5672197341918945,1.101752519607544,2.4654672145843506,0.2907806038856506,0.8654599189758301,0.8654599189758301,0.0,215.0685272216797,223.0,67571.1796875,0.0,3898.009521484375,1.0,278.29656982421875,282.7044982910156,297.1219482421875,301.54315185546875,293.1499938964844,293.1499938964844,278.25,37511.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925262212753296,1.0,0.0,0.0,3.667567014694214,3.667591571807861,8.975309242487128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.4208984375,0.0,1564.1669921875,1895.4371337890625,0.0,3637.6396484375,0.9081960916519164,1.0,0.0,3.0,1.0,0.0
17937360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8684641122817993,0.4902336001396179,0.4442182779312134,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9854140281677246,0.7070685625076294,0.6705808639526367,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8972906470298767,0.5415738821029663,0.380275160074234,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8365970849990845,0.4362619817256927,0.4167702198028564,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6804845929145813,0.230363592505455,1.0584193468093872,284.9070739746094,284.95001220703125,304.6089782714844,294.0990600585937,299.51617431640625,297.2412414550781,284.9082946777344,1.0,0.6785126328468323,0.4061800837516784,0.4061800837516784,1.0,1.0,-3.567223310470581,1.0998220443725586,2.4674012660980225,0.2889971435070038,0.8651513457298279,0.8651513457298279,0.0,217.52294921875,226.0,67321.6953125,0.0,3912.98486328125,1.0,278.25750732421875,282.7304077148437,297.1171569824219,301.4828186035156,293.1499938964844,293.1499938964844,278.54998779296875,38351.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266580939292908,1.0,0.0,0.0,3.596263647079468,3.596287488937378,8.629712624497188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.21484375,0.0,1491.54052734375,1895.4371337890625,0.0,3650.471435546875,0.8953492045402527,1.0,0.0,3.0,1.0,0.0
17937420,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8648533225059509,0.4899867475032806,0.4438391327857971,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9821764826774596,0.7074062824249268,0.6706664562225342,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8958154320716858,0.5454822182655334,0.3828852474689483,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8340173959732056,0.4371199607849121,0.4174981415271759,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6779583692550659,0.2306363582611084,1.0596383810043335,285.002197265625,284.95001220703125,304.63006591796875,294.11553955078125,299.5178527832031,297.244873046875,285.0013732910156,1.0,0.6809041500091553,0.404900848865509,0.404900848865509,1.0,1.0,-3.572343111038208,1.0978212356567385,2.47452163696289,0.2859808802604675,0.9534293413162231,0.9534293413162231,0.0,220.94302368164065,229.0,66775.515625,0.0,3946.99755859375,1.0,278.5420227050781,282.8442077636719,297.0965270996094,301.352294921875,293.1499938964844,293.1499938964844,278.25,33466.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194526076316832,1.0,0.0,0.0,3.7107014656066895,3.7107255458831774,9.187668297272468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.189453125,0.0,1582.4864501953125,1895.4371337890625,0.0,3584.10595703125,0.9171881079673768,1.0,0.0,3.0,1.0,0.0
17937480,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8648533225059509,0.4899867475032806,0.4438391327857971,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9821764826774596,0.7074062824249268,0.6706664562225342,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8958154320716858,0.5454822182655334,0.3828852474689483,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8340173959732056,0.4371199607849121,0.4174981415271759,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6779583692550659,0.2306363582611084,1.0596383810043335,285.002197265625,284.95001220703125,304.63006591796875,294.11553955078125,299.5178527832031,297.244873046875,285.0013732910156,1.0,0.6809041500091553,0.404900848865509,0.404900848865509,1.0,1.0,-3.572343111038208,1.0978212356567385,2.47452163696289,0.2859808802604675,0.9534293413162231,0.9534293413162231,0.0,220.94302368164065,229.0,66775.515625,0.0,3946.99755859375,1.0,278.5420227050781,282.8442077636719,297.0965270996094,301.352294921875,293.1499938964844,293.1499938964844,278.25,33466.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194526076316832,1.0,0.0,0.0,3.7107014656066895,3.7107255458831774,9.187668297272468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.189453125,0.0,1582.4864501953125,1895.4371337890625,0.0,3584.10595703125,0.9171881079673768,1.0,0.0,3.0,1.0,0.0
17937540,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8606973886489868,0.4885557889938354,0.4429612457752228,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9784226417541504,0.7067044973373413,0.6704312562942505,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8937907814979553,0.5483946204185486,0.385178804397583,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8310591578483582,0.4372724890708923,0.4179774224758148,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6751273274421692,0.2305371314287185,1.060421109199524,284.906982421875,284.95001220703125,304.65106201171875,294.1322631835937,299.5128173828125,297.2392883300781,284.9080505371094,1.0,0.6830912828445435,0.4036215841770172,0.4036215841770172,1.0,1.0,-3.57529091835022,1.0950398445129397,2.4802510738372803,0.2828888595104217,0.8668593168258667,0.8668593168258667,0.0,224.6129302978516,232.0,67481.4296875,0.0,3977.006103515625,1.0,278.2572937011719,282.7278747558594,297.1487731933594,301.5241394042969,293.1499938964844,293.1499938964844,278.54998779296875,38364.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262153506278992,1.0,0.0,0.0,3.606793165206909,3.6068172454833984,8.680321457177342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.892578125,0.0,1503.111572265625,1895.4371337890625,0.0,3646.4033203125,0.8976955413818359,1.0,0.0,3.0,1.0,0.0
17937600,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8606973886489868,0.4885557889938354,0.4429612457752228,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9784226417541504,0.7067044973373413,0.6704312562942505,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8937907814979553,0.5483946204185486,0.385178804397583,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8310591578483582,0.4372724890708923,0.4179774224758148,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6751273274421692,0.2305371314287185,1.060421109199524,284.906982421875,284.95001220703125,304.65106201171875,294.1322631835937,299.5128173828125,297.2392883300781,284.9080505371094,1.0,0.6830912828445435,0.4036215841770172,0.4036215841770172,1.0,1.0,-3.57529091835022,1.0950398445129397,2.4802510738372803,0.2828888595104217,0.8668593168258667,0.8668593168258667,0.0,224.6129302978516,232.0,67481.4296875,0.0,3977.006103515625,1.0,278.2572937011719,282.7278747558594,297.1487731933594,301.5241394042969,293.1499938964844,293.1499938964844,278.54998779296875,38364.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262153506278992,1.0,0.0,0.0,3.606793165206909,3.6068172454833984,8.680321457177342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.892578125,0.0,1503.111572265625,1895.4371337890625,0.0,3646.4033203125,0.8976955413818359,1.0,0.0,3.0,1.0,0.0
17937660,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8585883378982544,0.4884133636951446,0.4425761103630066,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9764512777328492,0.7069635391235352,0.6704104542732239,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8930237889289856,0.550900936126709,0.3867545425891876,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8295769095420837,0.4378001391887665,0.4183282852172851,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6736627817153931,0.2306932061910629,1.060879468917847,285.0154113769531,284.95001220703125,304.6644287109375,294.1430969238281,299.5141296386719,297.24188232421875,285.0140991210937,1.0,0.6844086647033691,0.4028471708297729,0.4028471708297729,1.0,1.0,-3.577662706375122,1.0935548543930054,2.4841079711914062,0.280910462141037,0.9502040147781372,0.9502040147781372,0.0,226.6019287109375,232.0,66782.8671875,0.0,3995.30810546875,1.0,278.5204772949219,282.85223388671875,297.112060546875,301.3424377441406,293.1499938964844,293.1499938964844,278.54998779296875,33420.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196525812149048,1.0,0.0,0.0,3.684170246124268,3.6841940879821777,9.05675619833346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.328125,0.0,1552.0369873046875,1895.4371337890625,0.0,3585.951904296875,0.911600649356842,1.0,0.0,3.0,1.0,0.0
17937720,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.857860267162323,0.4883406162261963,0.4425952732563019,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.975767970085144,0.7071449756622314,0.6706523299217224,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8930373787879944,0.5523079037666321,0.3877895772457123,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8291249871253967,0.4381389021873474,0.4186941683292389,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6732010841369629,0.2308224737644195,1.0616052150726318,285.00323486328125,284.95001220703125,304.67193603515625,294.14923095703125,299.5151672363281,297.2435913085937,285.0024108886719,1.0,0.6852290034294128,0.402411550283432,0.402411550283432,1.0,1.0,-3.5805351734161377,1.0932470560073853,2.487287998199463,0.2800398468971252,0.9562528133392334,0.9562528133392334,0.0,227.4970550537109,235.0,66923.3359375,0.0,4008.22412109375,1.0,278.5420837402344,282.8428955078125,297.129638671875,301.3948974609375,293.1499938964844,293.1499938964844,278.25,33475.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189119935035706,1.0,0.0,0.0,3.720137596130371,3.72016191482544,9.234456115336798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.0048828125,0.0,1593.3609619140625,1895.4371337890625,0.0,3579.1142578125,0.9193235039711,1.0,0.0,3.0,1.0,0.0
