time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937780,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8541663885116577,0.4869192540645599,0.4417235255241394,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9722051024436952,0.7063964009284973,0.6703922152519226,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8913618326187134,0.5551424622535706,0.3900336027145386,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8265202641487122,0.4382798671722412,0.4191592931747436,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6707099676132202,0.2307198196649551,1.062351942062378,284.9065856933594,284.95001220703125,304.69268798828125,294.1664123535156,299.51031494140625,297.23797607421875,284.9076843261719,1.0,0.6872713565826416,0.4012015163898468,0.4012015163898468,1.0,1.0,-3.583341121673584,1.0905941724777222,2.4927468299865723,0.2770904004573822,0.8689215779304504,0.8689215779304504,0.0,230.92678833007807,238.0,67639.8046875,0.0,4036.506591796875,1.0,278.2572021484375,282.72515869140625,297.1827392578125,301.5684814453125,293.1499938964844,293.1499938964844,278.54998779296875,38362.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256408214569092,1.0,0.0,0.0,3.6173441410064697,3.617368221282959,8.731179832466296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.8046875,0.0,1514.6553955078125,1895.4371337890625,0.0,3641.121337890625,0.9000289440155029,1.0,0.0,3.0,1.0,0.0
17937840,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8541663885116577,0.4869192540645599,0.4417235255241394,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9722051024436952,0.7063964009284973,0.6703922152519226,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8913618326187134,0.5551424622535706,0.3900336027145386,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8265202641487122,0.4382798671722412,0.4191592931747436,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6707099676132202,0.2307198196649551,1.062351942062378,284.9065856933594,284.95001220703125,304.69268798828125,294.1664123535156,299.51031494140625,297.23797607421875,284.9076843261719,1.0,0.6872713565826416,0.4012015163898468,0.4012015163898468,1.0,1.0,-3.583341121673584,1.0905941724777222,2.4927468299865723,0.2770904004573822,0.8689215779304504,0.8689215779304504,0.0,230.92678833007807,238.0,67639.8046875,0.0,4036.506591796875,1.0,278.2572021484375,282.72515869140625,297.1827392578125,301.5684814453125,293.1499938964844,293.1499938964844,278.54998779296875,38362.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256408214569092,1.0,0.0,0.0,3.6173441410064697,3.617368221282959,8.731179832466296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.8046875,0.0,1514.6553955078125,1895.4371337890625,0.0,3641.121337890625,0.9000289440155029,1.0,0.0,3.0,1.0,0.0
17937900,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8525157570838928,0.4867586493492126,0.4413432776927948,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9705500602722168,0.7065038084983826,0.6702578067779541,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8907051086425781,0.557030439376831,0.3911855816841125,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8253429532051086,0.4386458098888397,0.419373095035553,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6695559024810791,0.2308114320039749,1.0625507831573486,285.0174865722656,284.95001220703125,304.7030029296875,294.1750793457031,299.5108642578125,297.23944091796875,285.01824951171875,1.0,0.6882274746894836,0.4005964994430542,0.4005964994430542,1.0,1.0,-3.584596872329712,1.0892208814620972,2.495375871658325,0.2754522264003753,0.9475834965705872,0.9475834965705872,0.0,232.49758911132807,238.0,66861.3515625,0.0,4049.412109375,1.0,278.5009155273437,282.8517761230469,297.1446228027344,301.3681335449219,293.1499938964844,293.1499938964844,278.54998779296875,34017.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200127124786376,1.0,0.0,0.0,3.668373107910156,3.6683969497680655,8.979255312624446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.623046875,0.0,1538.796142578125,1895.4371337890625,0.0,3589.275390625,0.909472107887268,1.0,0.0,3.0,1.0,0.0
17937960,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.851570725440979,0.4867101609706878,0.441349059343338,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.969593346118927,0.7067615389823914,0.6705299019813538,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8907548189163208,0.5590206980705261,0.3925975859165191,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8247537016868591,0.4391322433948517,0.4198526740074157,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6689500212669373,0.2309944331645965,1.063459038734436,285.0037536621094,284.95001220703125,304.7132873535156,294.1838073730469,299.51251220703125,297.24224853515625,285.00250244140625,1.0,0.6893119812011719,0.3999995589256286,0.3999995589256286,1.0,1.0,-3.588297367095948,1.0887019634246826,2.4995954036712646,0.2741742730140686,0.9590579867362976,0.9590579867362976,0.0,233.70382690429688,241.0,67071.0546875,0.0,4066.466796875,1.0,278.5430908203125,282.8409423828125,297.1632995605469,301.4384460449219,293.1499938964844,293.1499938964844,278.25,33423.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182701706886292,1.0,0.0,0.0,3.731478929519653,3.7315032482147217,9.290846492149284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.4951171875,0.0,1606.0159912109375,1895.4371337890625,0.0,3573.185791015625,0.9216127991676332,1.0,0.0,3.0,1.0,0.0
17938020,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481338024139404,0.4852904975414276,0.4404880106449127,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.966045379638672,0.7059400081634521,0.6702093482017517,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8892536163330078,0.5618431568145752,0.3948369920253753,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8223093152046204,0.4392531812191009,0.4203044772148132,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6666283011436462,0.2308768630027771,1.064149022102356,284.9059143066406,284.95001220703125,304.733642578125,294.201416015625,299.5075988769531,297.2367553710937,284.9070739746094,1.0,0.6912912130355835,0.3988056778907776,0.3988056778907776,1.0,1.0,-3.5909535884857178,1.086021065711975,2.504932403564453,0.2712023556232452,0.8708373308181763,0.8708373308181763,0.0,237.06288146972656,244.0,67791.1796875,0.0,4094.0263671875,1.0,278.25714111328125,282.72235107421875,297.2176208496094,301.61346435546875,293.1499938964844,293.1499938964844,278.54998779296875,38371.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925013780593872,1.0,0.0,0.0,3.6275713443756095,3.6275954246521,8.780619964454672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.072265625,0.0,1525.9908447265625,1895.4371337890625,0.0,3635.3544921875,0.9022998809814452,1.0,0.0,3.0,1.0,0.0
17938080,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481338024139404,0.4852904975414276,0.4404880106449127,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.966045379638672,0.7059400081634521,0.6702093482017517,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8892536163330078,0.5618431568145752,0.3948369920253753,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8223093152046204,0.4392531812191009,0.4203044772148132,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6666283011436462,0.2308768630027771,1.064149022102356,284.9059143066406,284.95001220703125,304.733642578125,294.201416015625,299.5075988769531,297.2367553710937,284.9070739746094,1.0,0.6912912130355835,0.3988056778907776,0.3988056778907776,1.0,1.0,-3.5909535884857178,1.086021065711975,2.504932403564453,0.2712023556232452,0.8708373308181763,0.8708373308181763,0.0,237.06288146972656,244.0,67791.1796875,0.0,4094.0263671875,1.0,278.25714111328125,282.72235107421875,297.2176208496094,301.61346435546875,293.1499938964844,293.1499938964844,278.54998779296875,38371.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925013780593872,1.0,0.0,0.0,3.6275713443756095,3.6275954246521,8.780619964454672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.072265625,0.0,1525.9908447265625,1895.4371337890625,0.0,3635.3544921875,0.9022998809814452,1.0,0.0,3.0,1.0,0.0
17938140,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8457049131393433,0.4850890040397644,0.4401178658008575,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9634299278259276,0.7062421441078186,0.6702848076820374,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8887528777122498,0.5657339096069336,0.3974052369594574,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8206366896629333,0.4400920867919922,0.4209820032119751,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6649729013442993,0.2311384975910186,1.0651872158050537,285.0038757324219,284.95001220703125,304.7538146972656,294.21923828125,299.5097351074219,297.2411804199219,285.0026550292969,1.0,0.6932833194732666,0.3976118266582489,0.3976118266582489,1.0,1.0,-3.595743179321289,1.084069848060608,2.5116734504699707,0.2682267129421234,0.9616449475288392,0.9616449475288392,0.0,239.801513671875,247.0,67212.09375,0.0,4123.4482421875,1.0,278.5430603027344,282.8389892578125,297.1988220214844,301.4835510253906,293.1499938964844,293.1499938964844,278.25,33452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176233410835266,1.0,0.0,0.0,3.740898609161377,3.740922927856445,9.33781279854884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.736328125,0.0,1617.1317138671875,1895.4371337890625,0.0,3567.208984375,0.9237169027328492,1.0,0.0,3.0,1.0,0.0
17938200,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8457049131393433,0.4850890040397644,0.4401178658008575,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9634299278259276,0.7062421441078186,0.6702848076820374,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8887528777122498,0.5657339096069336,0.3974052369594574,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8206366896629333,0.4400920867919922,0.4209820032119751,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6649729013442993,0.2311384975910186,1.0651872158050537,285.0038757324219,284.95001220703125,304.7538146972656,294.21923828125,299.5097351074219,297.2411804199219,285.0026550292969,1.0,0.6932833194732666,0.3976118266582489,0.3976118266582489,1.0,1.0,-3.595743179321289,1.084069848060608,2.5116734504699707,0.2682267129421234,0.9616449475288392,0.9616449475288392,0.0,239.801513671875,247.0,67212.09375,0.0,4123.4482421875,1.0,278.5430603027344,282.8389892578125,297.1988220214844,301.4835510253906,293.1499938964844,293.1499938964844,278.25,33452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176233410835266,1.0,0.0,0.0,3.740898609161377,3.740922927856445,9.33781279854884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.736328125,0.0,1617.1317138671875,1895.4371337890625,0.0,3567.208984375,0.9237169027328492,1.0,0.0,3.0,1.0,0.0
17938260,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8424431085586548,0.4836708903312683,0.4392589926719665,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9598478674888612,0.7053499221801758,0.669899582862854,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8873534202575684,0.5685451030731201,0.3996400535106659,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8182750940322876,0.4401924312114715,0.4214162230491638,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6627616882324219,0.2310044765472412,1.065808892250061,284.9051818847656,284.95001220703125,304.773681640625,294.2372436523437,299.50469970703125,297.2357788085937,284.9063720703125,1.0,0.695222795009613,0.3964329957962036,0.3964329957962036,1.0,1.0,-3.598215818405152,1.081346869468689,2.516868829727173,0.2652149498462677,0.8726782202720642,0.8726782202720642,0.0,243.1459350585937,250.0,67936.890625,0.0,4150.5283203125,1.0,278.257080078125,282.7196350097656,297.2533264160156,301.6589050292969,293.1499938964844,293.1499938964844,278.54998779296875,38380.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243343472480774,1.0,0.0,0.0,3.6374571323394775,3.637481451034546,8.828542945593654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.9775390625,0.0,1537.0087890625,1895.4371337890625,0.0,3629.103515625,0.9044972658157348,1.0,0.0,3.0,1.0,0.0
17938320,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8424431085586548,0.4836708903312683,0.4392589926719665,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9598478674888612,0.7053499221801758,0.669899582862854,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8873534202575684,0.5685451030731201,0.3996400535106659,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8182750940322876,0.4401924312114715,0.4214162230491638,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6627616882324219,0.2310044765472412,1.065808892250061,284.9051818847656,284.95001220703125,304.773681640625,294.2372436523437,299.50469970703125,297.2357788085937,284.9063720703125,1.0,0.695222795009613,0.3964329957962036,0.3964329957962036,1.0,1.0,-3.598215818405152,1.081346869468689,2.516868829727173,0.2652149498462677,0.8726782202720642,0.8726782202720642,0.0,243.1459350585937,250.0,67936.890625,0.0,4150.5283203125,1.0,278.257080078125,282.7196350097656,297.2533264160156,301.6589050292969,293.1499938964844,293.1499938964844,278.54998779296875,38380.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243343472480774,1.0,0.0,0.0,3.6374571323394775,3.637481451034546,8.828542945593654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.9775390625,0.0,1537.0087890625,1895.4371337890625,0.0,3629.103515625,0.9044972658157348,1.0,0.0,3.0,1.0,0.0
17938380,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8401384353637695,0.4834760427474975,0.4388918280601501,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9572080969810486,0.7055884003639221,0.6699123382568359,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8869181871414185,0.572440505027771,0.4022076427936554,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8166556358337402,0.4410175085067749,0.4220778048038482,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6611819863319397,0.2312523126602172,1.0667777061462402,285.0043334960937,284.95001220703125,304.79327392578125,294.25543212890625,299.5067138671875,297.2403259277344,285.00311279296875,1.0,0.6971790790557861,0.3952541351318359,0.3952541351318359,1.0,1.0,-3.602829933166504,1.0793551206588743,2.52347469329834,0.2621929347515106,0.964221715927124,0.964221715927124,0.0,245.87420654296875,253.0,67345.9140625,0.0,4179.5498046875,1.0,278.5431213378906,282.8374938964844,297.2348937988281,301.5285949707031,293.1499938964844,293.1499938964844,278.25,33470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91692054271698,1.0,0.0,0.0,3.7496933937072754,3.749717950820923,9.38177038278809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5322265625,0.0,1627.4913330078125,1895.4371337890625,0.0,3560.712646484375,0.9257168769836426,1.0,0.0,3.0,1.0,0.0
17938440,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8401384353637695,0.4834760427474975,0.4388918280601501,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9572080969810486,0.7055884003639221,0.6699123382568359,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8869181871414185,0.572440505027771,0.4022076427936554,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8166556358337402,0.4410175085067749,0.4220778048038482,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6611819863319397,0.2312523126602172,1.0667777061462402,285.0043334960937,284.95001220703125,304.79327392578125,294.25543212890625,299.5067138671875,297.2403259277344,285.00311279296875,1.0,0.6971790790557861,0.3952541351318359,0.3952541351318359,1.0,1.0,-3.602829933166504,1.0793551206588743,2.52347469329834,0.2621929347515106,0.964221715927124,0.964221715927124,0.0,245.87420654296875,253.0,67345.9140625,0.0,4179.5498046875,1.0,278.5431213378906,282.8374938964844,297.2348937988281,301.5285949707031,293.1499938964844,293.1499938964844,278.25,33470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91692054271698,1.0,0.0,0.0,3.7496933937072754,3.749717950820923,9.38177038278809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5322265625,0.0,1627.4913330078125,1895.4371337890625,0.0,3560.712646484375,0.9257168769836426,1.0,0.0,3.0,1.0,0.0
17938500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8389190435409546,0.4828313887119293,0.4386800229549408,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9558048844337464,0.7051997780799866,0.6699235439300537,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8866161704063416,0.5738952159881592,0.4034712314605713,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8158054947853088,0.441127210855484,0.4224377870559692,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6603890657424927,0.2312297224998474,1.0674573183059692,284.8780212402344,284.95001220703125,304.8029479980469,294.2645874023437,299.5046691894531,297.23834228515625,284.87646484375,1.0,0.6982088088989258,0.3946647346019745,0.3946647346019745,1.0,1.0,-3.605366945266724,1.078424096107483,2.5269429683685303,0.2608358263969421,0.876993715763092,0.876993715763092,0.0,247.34225463867188,253.0,68333.6875,0.0,4195.32421875,1.0,278.2955627441406,282.69317626953125,297.2923278808594,301.7628173828125,293.1499938964844,293.1499938964844,278.25,37445.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223443269729614,1.0,0.0,0.0,3.718281984329224,3.71830677986145,9.225245207744592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.96875,0.0,1621.4888916015625,1895.4371337890625,0.0,3610.77734375,0.919601321220398,1.0,0.0,3.0,1.0,0.0
17938560,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8370317220687866,0.4820645749568939,0.4380422830581665,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9536052346229552,0.7046311497688293,0.6694698929786682,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8856061697006226,0.5752363204956055,0.4044369757175445,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8143543004989624,0.4411012828350067,0.4224992394447326,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6590722799301147,0.2311037629842758,1.0673415660858154,284.90447998046875,284.95001220703125,304.81256103515625,294.2738037109375,299.50152587890625,297.2349548339844,284.9058532714844,1.0,0.6990867257118225,0.3940968513488769,0.3940968513488769,1.0,1.0,-3.6051530838012695,1.076622486114502,2.528530597686768,0.2591600716114044,0.8744012713432312,0.8744012713432312,0.0,249.2106475830078,256.0,68073.9375,0.0,4206.2724609375,1.0,278.25714111328125,282.7172241210937,297.2898254394531,301.7048645019531,293.1499938964844,293.1499938964844,278.54998779296875,38411.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235925078392028,1.0,0.0,0.0,3.646585941314697,3.6466104984283447,8.872912644619646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.01171875,0.0,1547.400146484375,1895.4371337890625,0.0,3622.274658203125,0.9065441489219666,1.0,0.0,3.0,1.0,0.0
17938620,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8348300457000732,0.4818770587444305,0.4376786351203918,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9509449005126952,0.7048080563545227,0.6694217920303345,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.885219395160675,0.5791287422180176,0.4069984257221222,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8127681016921997,0.441914290189743,0.4231468141078949,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6575590968132019,0.2313389629125595,1.068247675895691,285.0047912597656,284.95001220703125,304.8314514160156,294.2923583984375,299.5035705566406,297.2395324707031,285.00360107421875,1.0,0.7010120749473572,0.3929610848426819,0.3929610848426819,1.0,1.0,-3.609598636627197,1.0746798515319824,2.534918785095215,0.2561749815940857,0.9667615294456482,0.9667615294456482,0.0,251.9365234375,259.0,67476.4609375,0.0,4234.94921875,1.0,278.543212890625,282.836181640625,297.2717590332031,301.5742492675781,293.1499938964844,293.1499938964844,278.25,33486.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916169047355652,1.0,0.0,0.0,3.758170127868652,3.7581946849823,9.424236395716434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.130859375,0.0,1637.5118408203125,1895.4371337890625,0.0,3553.7626953125,0.9276435375213624,1.0,0.0,3.0,1.0,0.0
17938680,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8348300457000732,0.4818770587444305,0.4376786351203918,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9509449005126952,0.7048080563545227,0.6694217920303345,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.885219395160675,0.5791287422180176,0.4069984257221222,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8127681016921997,0.441914290189743,0.4231468141078949,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6575590968132019,0.2313389629125595,1.068247675895691,285.0047912597656,284.95001220703125,304.8314514160156,294.2923583984375,299.5035705566406,297.2395324707031,285.00360107421875,1.0,0.7010120749473572,0.3929610848426819,0.3929610848426819,1.0,1.0,-3.609598636627197,1.0746798515319824,2.534918785095215,0.2561749815940857,0.9667615294456482,0.9667615294456482,0.0,251.9365234375,259.0,67476.4609375,0.0,4234.94921875,1.0,278.543212890625,282.836181640625,297.2717590332031,301.5742492675781,293.1499938964844,293.1499938964844,278.25,33486.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916169047355652,1.0,0.0,0.0,3.758170127868652,3.7581946849823,9.424236395716434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.130859375,0.0,1637.5118408203125,1895.4371337890625,0.0,3553.7626953125,0.9276435375213624,1.0,0.0,3.0,1.0,0.0
17938740,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8318474292755127,0.4804721474647522,0.4368345439434051,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9473264217376708,0.7037870287895203,0.6689198613166809,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8839725255966187,0.5819013714790344,0.4092141985893249,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8104984164237976,0.4419823586940765,0.4235545992851257,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6555377244949341,0.2311765104532241,1.0687536001205444,284.9035949707031,284.95001220703125,304.8500061035156,294.3110656738281,299.4981994628906,297.2341613769531,284.9047241210937,1.0,0.7028903365135193,0.3918253183364868,0.3918253183364868,1.0,1.0,-3.6117544174194336,1.071940779685974,2.53981351852417,0.2531225383281708,0.875982403755188,0.875982403755188,0.0,255.27398681640625,262.0,68218.9375,0.0,4261.31201171875,1.0,278.25714111328125,282.7143249511719,297.3267822265625,301.7513122558594,293.1499938964844,293.1499938964844,278.54998779296875,38365.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228113293647766,1.0,0.0,0.0,3.6568586826324463,3.656883001327514,8.922974075176171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7724609375,0.0,1558.544921875,1895.4371337890625,0.0,3615.080322265625,0.9087107181549072,1.0,0.0,3.0,1.0,0.0
17938800,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8318474292755127,0.4804721474647522,0.4368345439434051,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9473264217376708,0.7037870287895203,0.6689198613166809,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8839725255966187,0.5819013714790344,0.4092141985893249,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8104984164237976,0.4419823586940765,0.4235545992851257,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6555377244949341,0.2311765104532241,1.0687536001205444,284.9035949707031,284.95001220703125,304.8500061035156,294.3110656738281,299.4981994628906,297.2341613769531,284.9047241210937,1.0,0.7028903365135193,0.3918253183364868,0.3918253183364868,1.0,1.0,-3.6117544174194336,1.071940779685974,2.53981351852417,0.2531225383281708,0.875982403755188,0.875982403755188,0.0,255.27398681640625,262.0,68218.9375,0.0,4261.31201171875,1.0,278.25714111328125,282.7143249511719,297.3267822265625,301.7513122558594,293.1499938964844,293.1499938964844,278.54998779296875,38365.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228113293647766,1.0,0.0,0.0,3.6568586826324463,3.656883001327514,8.922974075176171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7724609375,0.0,1558.544921875,1895.4371337890625,0.0,3615.080322265625,0.9087107181549072,1.0,0.0,3.0,1.0,0.0
17938860,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8301414847373962,0.4803447723388672,0.4364555776119232,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9451835751533508,0.7038570046424866,0.6687109470367432,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8835314512252808,0.5846999287605286,0.4109663963317871,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8091990947723389,0.4425403773784637,0.4239214956760406,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6543444991111755,0.2313160896301269,1.0691099166870115,285.016357421875,284.95001220703125,304.86309814453125,294.3247375488281,299.4996032714844,297.2373962402344,285.01483154296875,1.0,0.7042068839073181,0.3910466432571411,0.3910466432571411,1.0,1.0,-3.614014863967896,1.0703266859054563,2.5436882972717285,0.2509006559848785,0.9653201699256896,0.9653201699256896,0.0,257.3402099609375,262.0,67489.5703125,0.0,4280.15380859375,1.0,278.5295104980469,282.84429931640625,297.29425048828125,301.5779724121094,293.1499938964844,293.1499938964844,278.54998779296875,33403.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158323407173156,1.0,0.0,0.0,3.738950729370117,3.7389752864837646,9.328091437055264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.787109375,0.0,1614.5029296875,1895.4371337890625,0.0,3550.648193359375,0.9237145781517028,1.0,0.0,3.0,1.0,0.0
17938920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8297386169433594,0.4802933633327484,0.4364791810512543,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.944664716720581,0.7039048671722412,0.6688164472579956,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8836314678192139,0.5857845544815063,0.4117676615715027,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8089362978935242,0.4427848756313324,0.4241913855075836,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6540904641151428,0.2313999086618423,1.069604516029358,285.0053405761719,284.95001220703125,304.8681335449219,294.3301086425781,299.5002746582031,297.2388000488281,285.004150390625,1.0,0.7047867774963379,0.3907438218593597,0.3907438218593597,1.0,1.0,-3.616054058074951,1.07008695602417,2.545967102050781,0.2502117753028869,0.9692780375480652,0.9692780375480652,0.0,257.9952697753906,265.0,67604.8125,0.0,4289.6826171875,1.0,278.54327392578125,282.8350830078125,297.30938720703125,301.6203918457031,293.1499938964844,293.1499938964844,278.25,33500.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153667092323304,1.0,0.0,0.0,3.766315937042236,3.766340494155884,9.465134098718408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.580078125,0.0,1647.1700439453125,1895.4371337890625,0.0,3546.339599609375,0.9294977188110352,1.0,0.0,3.0,1.0,0.0
17938980,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8268646001815796,0.4788963496685028,0.4356448054313659,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9410581588745116,0.70282381772995,0.6682611703872681,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8824476003646851,0.5885286331176758,0.4139681160449981,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8066850900650024,0.4428393840789795,0.424589067697525,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6521568298339844,0.2312250882387161,1.0700621604919434,284.9031066894531,284.95001220703125,304.8858642578125,294.349609375,299.4949035644531,297.2333984375,284.9042358398437,1.0,0.7066377997398376,0.389662355184555,0.389662355184555,1.0,1.0,-3.61806869506836,1.0674476623535156,2.550621271133423,0.2472606301307678,0.8778092861175537,0.8778092861175537,0.0,261.3310546875,268.0,68357.5625,0.0,4315.73046875,1.0,278.257080078125,282.71221923828125,297.3651123046875,301.7987670898437,293.1499938964844,293.1499938964844,278.54998779296875,38363.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219635725021362,1.0,0.0,0.0,3.66592001914978,3.665944576263428,8.967249982561043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7607421875,0.0,1568.71337890625,1895.4371337890625,0.0,3607.268310546875,0.910719394683838,1.0,0.0,3.0,1.0,0.0
17939040,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8268646001815796,0.4788963496685028,0.4356448054313659,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9410581588745116,0.70282381772995,0.6682611703872681,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8824476003646851,0.5885286331176758,0.4139681160449981,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8066850900650024,0.4428393840789795,0.424589067697525,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6521568298339844,0.2312250882387161,1.0700621604919434,284.9031066894531,284.95001220703125,304.8858642578125,294.349609375,299.4949035644531,297.2333984375,284.9042358398437,1.0,0.7066377997398376,0.389662355184555,0.389662355184555,1.0,1.0,-3.61806869506836,1.0674476623535156,2.550621271133423,0.2472606301307678,0.8778092861175537,0.8778092861175537,0.0,261.3310546875,268.0,68357.5625,0.0,4315.73046875,1.0,278.257080078125,282.71221923828125,297.3651123046875,301.7987670898437,293.1499938964844,293.1499938964844,278.54998779296875,38363.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219635725021362,1.0,0.0,0.0,3.66592001914978,3.665944576263428,8.967249982561043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7607421875,0.0,1568.71337890625,1895.4371337890625,0.0,3607.268310546875,0.910719394683838,1.0,0.0,3.0,1.0,0.0
17939100,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8255415558815002,0.4787423610687256,0.4352686703205108,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9393584728240968,0.702766478061676,0.6679685711860657,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.881974458694458,0.5904014706611633,0.4150947034358978,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8056202530860901,0.443166047334671,0.4247605204582214,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6512287855148315,0.2312797456979751,1.070086121559143,285.0185546875,284.95001220703125,304.8945007324219,294.3594970703125,299.49517822265625,297.2349548339844,285.0198059082031,1.0,0.707503080368042,0.3891215920448303,0.3891215920448303,1.0,1.0,-3.618847131729126,1.0660560131072998,2.552791118621826,0.2456109672784805,0.9589058756828308,0.9589058756828308,0.0,262.88092041015625,268.0,67520.7734375,0.0,4327.431640625,1.0,278.5025329589844,282.8445129394531,297.3283996582031,301.5953063964844,293.1499938964844,293.1499938964844,278.54998779296875,34168.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162980914115906,1.0,0.0,0.0,3.711692571640015,3.711716890335083,9.192577863359476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.7451171875,0.0,1588.9583740234375,1895.4371337890625,0.0,3554.95654296875,0.9193910360336304,1.0,0.0,3.0,1.0,0.0
17939160,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8248246908187866,0.4787249863147735,0.435292899608612,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.938402533531189,0.7028836607933044,0.6681001782417297,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8821380734443665,0.5923958420753479,0.4165060520172119,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8051289916038513,0.4436314404010772,0.4252134263515472,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6507672071456909,0.2314371913671493,1.070857048034668,285.006103515625,284.95001220703125,304.9030456542969,294.36944580078125,299.4966735839844,297.2380065917969,285.0049133300781,1.0,0.708506166934967,0.388591855764389,0.388591855764389,1.0,1.0,-3.622202157974243,1.0655533075332642,2.556648969650269,0.2443260103464126,0.9719560146331788,0.9719560146331788,0.0,264.0538330078125,271.0,67734.28125,0.0,4343.7685546875,1.0,278.5433349609375,282.8343505859375,297.3484191894531,301.6678466796875,293.1499938964844,293.1499938964844,278.25,33499.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144940376281738,1.0,0.0,0.0,3.774281740188599,3.774306535720825,9.505214393357164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.841796875,0.0,1656.536865234375,1895.4371337890625,0.0,3538.26220703125,0.9313410520553588,1.0,0.0,3.0,1.0,0.0
17939220,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8220378160476685,0.4773366153240204,0.4344695806503296,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9348334670066832,0.701745867729187,0.6674950122833252,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8810124397277832,0.5951068997383118,0.4186886250972748,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.802912175655365,0.4436732530593872,0.4256021380424499,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6489177346229553,0.2312509566545486,1.07127046585083,284.9026794433594,284.95001220703125,304.91961669921875,294.3895874023437,299.490966796875,297.2325744628906,284.9037475585937,1.0,0.7103308439254761,0.3875323832035064,0.3875323832035064,1.0,1.0,-3.624084949493408,1.06291925907135,2.561165571212769,0.2413972467184066,0.8796950578689575,0.8796950578689575,0.0,267.3867492675781,274.0,68497.296875,0.0,4369.51220703125,1.0,278.2570495605469,282.7102966308594,297.4049377441406,301.8478088378906,293.1499938964844,293.1499938964844,278.54998779296875,38351.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921064019203186,1.0,0.0,0.0,3.675036907196045,3.675061464309693,9.011906740852282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.6171875,0.0,1578.9189453125,1895.4371337890625,0.0,3598.974853515625,0.912726879119873,1.0,0.0,3.0,1.0,0.0
17939280,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8220378160476685,0.4773366153240204,0.4344695806503296,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9348334670066832,0.701745867729187,0.6674950122833252,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8810124397277832,0.5951068997383118,0.4186886250972748,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.802912175655365,0.4436732530593872,0.4256021380424499,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6489177346229553,0.2312509566545486,1.07127046585083,284.9026794433594,284.95001220703125,304.91961669921875,294.3895874023437,299.490966796875,297.2325744628906,284.9037475585937,1.0,0.7103308439254761,0.3875323832035064,0.3875323832035064,1.0,1.0,-3.624084949493408,1.06291925907135,2.561165571212769,0.2413972467184066,0.8796950578689575,0.8796950578689575,0.0,267.3867492675781,274.0,68497.296875,0.0,4369.51220703125,1.0,278.2570495605469,282.7102966308594,297.4049377441406,301.8478088378906,293.1499938964844,293.1499938964844,278.54998779296875,38351.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921064019203186,1.0,0.0,0.0,3.675036907196045,3.675061464309693,9.011906740852282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.6171875,0.0,1578.9189453125,1895.4371337890625,0.0,3598.974853515625,0.912726879119873,1.0,0.0,3.0,1.0,0.0
17939340,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8200564980506897,0.4771747291088104,0.4341258704662323,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9322111010551452,0.7017524838447571,0.6672833561897278,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8807373046875,0.5989555716514587,0.421211302280426,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8014063835144043,0.4444566071033478,0.4262170493602752,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6475874781608582,0.2314533442258834,1.072018265724182,285.0062866210937,284.95001220703125,304.9354858398437,294.409912109375,299.49237060546875,297.2371826171875,285.005126953125,1.0,0.7121725082397461,0.3864729106426239,0.3864729106426239,1.0,1.0,-3.6280806064605713,1.0609941482543943,2.567086696624756,0.2384520024061203,0.974320948123932,0.974320948123932,0.0,270.1058044433594,277.0,67864.1171875,0.0,4397.255859375,1.0,278.5433959960937,282.833251953125,297.3890075683594,301.71734619140625,293.1499938964844,293.1499938964844,278.25,33528.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913593590259552,1.0,0.0,0.0,3.782470464706421,3.782495260238648,9.546504315949278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.37109375,0.0,1666.44189453125,1895.4371337890625,0.0,3529.9228515625,0.9331706166267396,1.0,0.0,3.0,1.0,0.0
17939400,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8200564980506897,0.4771747291088104,0.4341258704662323,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9322111010551452,0.7017524838447571,0.6672833561897278,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8807373046875,0.5989555716514587,0.421211302280426,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8014063835144043,0.4444566071033478,0.4262170493602752,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6475874781608582,0.2314533442258834,1.072018265724182,285.0062866210937,284.95001220703125,304.9354858398437,294.409912109375,299.49237060546875,297.2371826171875,285.005126953125,1.0,0.7121725082397461,0.3864729106426239,0.3864729106426239,1.0,1.0,-3.6280806064605713,1.0609941482543943,2.567086696624756,0.2384520024061203,0.974320948123932,0.974320948123932,0.0,270.1058044433594,277.0,67864.1171875,0.0,4397.255859375,1.0,278.5433959960937,282.833251953125,297.3890075683594,301.71734619140625,293.1499938964844,293.1499938964844,278.25,33528.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913593590259552,1.0,0.0,0.0,3.782470464706421,3.782495260238648,9.546504315949278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.37109375,0.0,1666.44189453125,1895.4371337890625,0.0,3529.9228515625,0.9331706166267396,1.0,0.0,3.0,1.0,0.0
17939460,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8173280954360962,0.4757889807224273,0.4333116412162781,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9287012219429016,0.7005553245544434,0.6666295528411865,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.879660427570343,0.601624071598053,0.423371821641922,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7992605566978455,0.4444825649261474,0.4265964329242706,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.645815372467041,0.2312549948692321,1.0723918676376345,284.9019470214844,284.95001220703125,304.9505615234375,294.4303283691406,299.48614501953125,297.2316589355469,284.9033203125,1.0,0.7139719128608704,0.3854263722896576,0.3854263722896576,1.0,1.0,-3.6298303604125977,1.0583370923995972,2.571493148803711,0.2355273514986038,0.8812543153762817,0.8812543153762817,0.0,273.4385986328125,280.0,68624.6875,0.0,4422.70166015625,1.0,278.2565612792969,282.7086181640625,297.446044921875,301.8978576660156,293.1499938964844,293.1499938964844,278.54998779296875,38452.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201826453208924,1.0,0.0,0.0,3.682548999786377,3.682573795318604,9.048787319443364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6982421875,0.0,1588.197998046875,1895.4371337890625,0.0,3590.843994140625,0.9144587516784668,1.0,0.0,3.0,1.0,0.0
17939520,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8173280954360962,0.4757889807224273,0.4333116412162781,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9287012219429016,0.7005553245544434,0.6666295528411865,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.879660427570343,0.601624071598053,0.423371821641922,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7992605566978455,0.4444825649261474,0.4265964329242706,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.645815372467041,0.2312549948692321,1.0723918676376345,284.9019470214844,284.95001220703125,304.9505615234375,294.4303283691406,299.48614501953125,297.2316589355469,284.9033203125,1.0,0.7139719128608704,0.3854263722896576,0.3854263722896576,1.0,1.0,-3.6298303604125977,1.0583370923995972,2.571493148803711,0.2355273514986038,0.8812543153762817,0.8812543153762817,0.0,273.4385986328125,280.0,68624.6875,0.0,4422.70166015625,1.0,278.2565612792969,282.7086181640625,297.446044921875,301.8978576660156,293.1499938964844,293.1499938964844,278.54998779296875,38452.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201826453208924,1.0,0.0,0.0,3.682548999786377,3.682573795318604,9.048787319443364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6982421875,0.0,1588.197998046875,1895.4371337890625,0.0,3590.843994140625,0.9144587516784668,1.0,0.0,3.0,1.0,0.0
17939580,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8153756856918335,0.4756366312503814,0.4329689145088196,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9261191487312316,0.7005107402801514,0.6663622260093689,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8794044256210327,0.6054509282112122,0.4258715212345123,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7977989315986633,0.4452565014362335,0.4271970689296722,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6445333957672119,0.2314478009939193,1.073083996772766,285.0066833496094,284.95001220703125,304.9647827148437,294.4508056640625,299.4870910644531,297.2362976074219,285.0055236816406,1.0,0.7157856225967407,0.3843798339366913,0.3843798339366913,1.0,1.0,-3.63364839553833,1.0563727617263794,2.57727575302124,0.2325765043497085,0.9766342043876648,0.9766342043876648,0.0,276.1605834960937,283.0,67989.4765625,0.0,4450.07470703125,1.0,278.5434265136719,282.8325500488281,297.42987060546875,301.7667541503906,293.1499938964844,293.1499938964844,278.25,33548.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126819372177124,1.0,0.0,0.0,3.790114164352417,3.790138959884644,9.585126008460063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.5078125,0.0,1675.6611328125,1895.4371337890625,0.0,3521.47607421875,0.9349102973937988,1.0,0.0,3.0,1.0,0.0
