time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939640,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8153756856918335,0.4756366312503814,0.4329689145088196,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9261191487312316,0.7005107402801514,0.6663622260093689,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8794044256210327,0.6054509282112122,0.4258715212345123,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7977989315986633,0.4452565014362335,0.4271970689296722,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6445333957672119,0.2314478009939193,1.073083996772766,285.0066833496094,284.95001220703125,304.9647827148437,294.4508056640625,299.4870910644531,297.2362976074219,285.0055236816406,1.0,0.7157856225967407,0.3843798339366913,0.3843798339366913,1.0,1.0,-3.63364839553833,1.0563727617263794,2.57727575302124,0.2325765043497085,0.9766342043876648,0.9766342043876648,0.0,276.1605834960937,283.0,67989.4765625,0.0,4450.07470703125,1.0,278.5434265136719,282.8325500488281,297.42987060546875,301.7667541503906,293.1499938964844,293.1499938964844,278.25,33548.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126819372177124,1.0,0.0,0.0,3.790114164352417,3.790138959884644,9.585126008460063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.5078125,0.0,1675.6611328125,1895.4371337890625,0.0,3521.47607421875,0.9349102973937988,1.0,0.0,3.0,1.0,0.0
17939700,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8143479824066162,0.4750210642814636,0.4327847063541412,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.924789011478424,0.6999867558479309,0.6662498116493225,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8792152404785156,0.606835126876831,0.4271031320095062,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.797053337097168,0.4453392922878265,0.4275373220443725,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6439093351364136,0.2314001768827438,1.0736610889434814,284.8779296875,284.95001220703125,304.9715270996094,294.4610290527344,299.4843444824219,297.2343139648437,284.87603759765625,1.0,0.7167499661445618,0.3838565647602081,0.3838565647602081,1.0,1.0,-3.635884761810303,1.055487036705017,2.580397844314575,0.2312799096107483,0.8882257342338562,0.8882257342338562,0.0,277.6170349121094,283.0,69020.9921875,0.0,4465.25732421875,1.0,278.2946472167969,282.6852722167969,297.4880676269531,302.0041198730469,293.1499938964844,293.1499938964844,278.25,37302.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180254340171814,1.0,0.0,0.0,3.762254238128662,3.762279510498047,9.44473015351832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.8330078125,0.0,1671.724609375,1895.4371337890625,0.0,3570.9248046875,0.9294366836547852,1.0,0.0,3.0,1.0,0.0
17939760,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8126797080039978,0.4742608070373535,0.4321641325950622,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9226977229118348,0.6992632150650024,0.6656616926193237,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8783730864524841,0.6080807447433472,0.4280081391334533,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.795722484588623,0.4452703297138214,0.4275662004947662,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6428337097167969,0.2312398552894592,1.0734164714813232,284.9016418457031,284.95001220703125,304.97802734375,294.47119140625,299.4803466796875,297.230712890625,284.903076171875,1.0,0.7175592184066772,0.3833538591861725,0.3833538591861725,1.0,1.0,-3.635262489318848,1.0537153482437134,2.581547260284424,0.2296815067529678,0.8830854296684265,0.8830854296684265,0.0,279.4907531738281,286.0,68756.234375,0.0,4475.19384765625,1.0,278.2568054199219,282.7073974609375,297.4867553710937,301.9476013183594,293.1499938964844,293.1499938964844,278.54998779296875,38420.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919234335422516,1.0,0.0,0.0,3.690759658813477,3.690784454345703,9.08918195818842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.177734375,0.0,1597.30078125,1895.4371337890625,0.0,3582.09033203125,0.9163421392440796,1.0,0.0,3.0,1.0,0.0
17939820,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8107398748397827,0.4741136431694031,0.4318267703056335,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9201814532279968,0.6991585493087769,0.6653432846069336,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8781301975250244,0.6118431687355042,0.4304762780666351,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7943073511123657,0.4460330605506897,0.4281562566757202,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6416003704071045,0.2314234972000122,1.0740687847137451,285.00701904296875,284.95001220703125,304.9902648925781,294.4914855957031,299.48077392578125,297.23516845703125,285.005859375,1.0,0.7193469405174255,0.3823484182357788,0.3823484182357788,1.0,1.0,-3.6389272212982178,1.0518085956573486,2.587118625640869,0.2268245816230774,0.978889226913452,0.978889226913452,0.0,282.214599609375,289.0,68110.8359375,0.0,4502.2451171875,1.0,278.5434875488281,282.83203125,297.4706420898437,301.8159484863281,293.1499938964844,293.1499938964844,278.25,33564.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117700457572936,1.0,0.0,0.0,3.797406911849976,3.797431945800781,9.622048082746917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1064453125,0.0,1684.474365234375,1895.4371337890625,0.0,3513.023193359375,0.9365705251693726,1.0,0.0,3.0,1.0,0.0
17939880,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8107398748397827,0.4741136431694031,0.4318267703056335,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9201814532279968,0.6991585493087769,0.6653432846069336,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8781301975250244,0.6118431687355042,0.4304762780666351,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7943073511123657,0.4460330605506897,0.4281562566757202,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6416003704071045,0.2314234972000122,1.0740687847137451,285.00701904296875,284.95001220703125,304.9902648925781,294.4914855957031,299.48077392578125,297.23516845703125,285.005859375,1.0,0.7193469405174255,0.3823484182357788,0.3823484182357788,1.0,1.0,-3.6389272212982178,1.0518085956573486,2.587118625640869,0.2268245816230774,0.978889226913452,0.978889226913452,0.0,282.214599609375,289.0,68110.8359375,0.0,4502.2451171875,1.0,278.5434875488281,282.83203125,297.4706420898437,301.8159484863281,293.1499938964844,293.1499938964844,278.25,33564.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117700457572936,1.0,0.0,0.0,3.797406911849976,3.797431945800781,9.622048082746917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1064453125,0.0,1684.474365234375,1895.4371337890625,0.0,3513.023193359375,0.9365705251693726,1.0,0.0,3.0,1.0,0.0
17939940,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8080203533172607,0.472737580537796,0.4310278296470642,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9168277978897096,0.6978095769882202,0.6645620465278625,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8770381808280945,0.6142357587814331,0.4324783384799957,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7922728061676025,0.4460288882255554,0.4285141229629516,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6399483680725098,0.231201097369194,1.074358344078064,284.900634765625,284.95001220703125,305.0013122558594,294.5115051269531,299.4728088378906,297.22869873046875,284.90203857421875,1.0,0.7210841774940491,0.3813430070877075,0.3813430070877075,1.0,1.0,-3.640224695205689,1.049099326133728,2.591125249862671,0.2239547669887542,0.8842554688453674,0.8842554688453674,0.0,285.5691833496094,292.0,68877.8828125,0.0,4526.69775390625,1.0,278.2564392089844,282.7056579589844,297.5271911621094,301.99664306640625,293.1499938964844,293.1499938964844,278.54998779296875,38467.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183467626571656,1.0,0.0,0.0,3.6983914375305176,3.698416233062744,9.12681002773752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.3818359375,0.0,1606.382080078125,1895.4371337890625,0.0,3573.8935546875,0.9179818034172058,1.0,0.0,3.0,1.0,0.0
17940000,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8080203533172607,0.472737580537796,0.4310278296470642,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9168277978897096,0.6978095769882202,0.6645620465278625,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8770381808280945,0.6142357587814331,0.4324783384799957,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7922728061676025,0.4460288882255554,0.4285141229629516,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6399483680725098,0.231201097369194,1.074358344078064,284.900634765625,284.95001220703125,305.0013122558594,294.5115051269531,299.4728088378906,297.22869873046875,284.90203857421875,1.0,0.7210841774940491,0.3813430070877075,0.3813430070877075,1.0,1.0,-3.640224695205689,1.049099326133728,2.591125249862671,0.2239547669887542,0.8842554688453674,0.8842554688453674,0.0,285.5691833496094,292.0,68877.8828125,0.0,4526.69775390625,1.0,278.2564392089844,282.7056579589844,297.5271911621094,301.99664306640625,293.1499938964844,293.1499938964844,278.54998779296875,38467.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183467626571656,1.0,0.0,0.0,3.6983914375305176,3.698416233062744,9.12681002773752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.3818359375,0.0,1606.382080078125,1895.4371337890625,0.0,3573.8935546875,0.9179818034172058,1.0,0.0,3.0,1.0,0.0
17940060,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8063090443611145,0.4726286232471466,0.4306678175926208,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9146910309791564,0.6976368427276611,0.6641262173652649,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8766314387321472,0.6170780658721924,0.4342515468597412,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7910366058349609,0.4466158151626587,0.4289043247699737,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6388843655586243,0.2313200682401657,1.0746254920959473,285.0144348144531,284.95001220703125,305.0093078613281,294.52734375,299.4723205566406,297.2315979003906,285.0130920410156,1.0,0.722436785697937,0.3805810511112213,0.3805810511112213,1.0,1.0,-3.6421804428100586,1.0473681688308716,2.594812154769897,0.2216506153345108,0.9773770570755004,0.9773770570755004,0.0,287.8429870605469,292.0,68133.9921875,0.0,4546.28857421875,1.0,278.5355224609375,282.8379821777344,297.4990539550781,301.8334655761719,293.1499938964844,293.1499938964844,278.54998779296875,33507.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111038446426392,1.0,0.0,0.0,3.785745143890381,3.785769939422608,9.563041203364264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6416015625,0.0,1670.1553955078125,1895.4371337890625,0.0,3506.8447265625,0.9340906739234924,1.0,0.0,3.0,1.0,0.0
17940120,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8060446381568909,0.472592681646347,0.4306904077529907,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.914345681667328,0.697600245475769,0.6641413569450378,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8766878843307495,0.6177749633789062,0.4347763359546661,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.790877103805542,0.4467769861221313,0.4290889501571655,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6387364864349365,0.2313682585954666,1.0749388933181765,285.0070495605469,284.95001220703125,305.0111694335937,294.53125,299.47222900390625,297.2323608398437,285.0058898925781,1.0,0.7228214740753174,0.3803905546665191,0.3803905546665191,1.0,1.0,-3.643456697463989,1.047192931175232,2.596263647079468,0.2211929410696029,0.9805341362953186,0.9805341362953186,0.0,288.3147888183594,295.0,68216.515625,0.0,4552.7685546875,1.0,278.5435485839844,282.8316955566406,297.5103759765625,301.86328125,293.1499938964844,293.1499938964844,278.25,33592.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108648300170898,1.0,0.0,0.0,3.803595304489136,3.803620576858521,9.653435881773476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.005859375,0.0,1692.08935546875,1895.4371337890625,0.0,3504.6279296875,0.937989354133606,1.0,0.0,3.0,1.0,0.0
17940180,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.803314745426178,0.471219539642334,0.4298954606056213,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9111328125,0.6961823105812073,0.6632888317108154,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8755995631217957,0.6200792789459229,0.4366978704929352,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7889052033424377,0.446755439043045,0.4294323623180389,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6371410489082336,0.2311308979988098,1.0751621723175049,284.9001159667969,284.95001220703125,305.01971435546875,294.55059814453125,299.4637756347656,297.225830078125,284.90155029296875,1.0,0.7245136499404907,0.3794381320476532,0.3794381320476532,1.0,1.0,-3.6444790363311768,1.0445458889007568,2.59993314743042,0.2184438854455948,0.8853641152381897,0.8853641152381897,0.0,291.66033935546875,298.0,68982.265625,0.0,4576.4453125,1.0,278.2563781738281,282.7049255371094,297.56622314453125,302.04315185546875,293.1499938964844,293.1499938964844,278.54998779296875,38480.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917426586151123,1.0,0.0,0.0,3.704537868499756,3.7045629024505615,9.157171803053644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.875,0.0,1613.53369140625,1895.4371337890625,0.0,3565.390625,0.9193567633628844,1.0,0.0,3.0,1.0,0.0
17940240,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.803314745426178,0.471219539642334,0.4298954606056213,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9111328125,0.6961823105812073,0.6632888317108154,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8755995631217957,0.6200792789459229,0.4366978704929352,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7889052033424377,0.446755439043045,0.4294323623180389,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6371410489082336,0.2311308979988098,1.0751621723175049,284.9001159667969,284.95001220703125,305.01971435546875,294.55059814453125,299.4637756347656,297.225830078125,284.90155029296875,1.0,0.7245136499404907,0.3794381320476532,0.3794381320476532,1.0,1.0,-3.6444790363311768,1.0445458889007568,2.59993314743042,0.2184438854455948,0.8853641152381897,0.8853641152381897,0.0,291.66033935546875,298.0,68982.265625,0.0,4576.4453125,1.0,278.2563781738281,282.7049255371094,297.56622314453125,302.04315185546875,293.1499938964844,293.1499938964844,278.54998779296875,38480.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917426586151123,1.0,0.0,0.0,3.704537868499756,3.7045629024505615,9.157171803053644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.875,0.0,1613.53369140625,1895.4371337890625,0.0,3565.390625,0.9193567633628844,1.0,0.0,3.0,1.0,0.0
17940300,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8020329475402832,0.471073180437088,0.4295196831226349,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9096216559410096,0.6959569454193115,0.6628316044807434,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8751398324966431,0.6217651963233948,0.4376759827136993,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7879635691642761,0.4470474123954773,0.4295639395713806,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6363528370857239,0.2311540693044662,1.0750341415405271,285.0180358886719,284.95001220703125,305.0234680175781,294.5600891113281,299.4625244140625,297.2269287109375,285.0194702148437,1.0,0.7252930402755737,0.3789618909358978,0.3789618909358978,1.0,1.0,-3.6446499824523926,1.0431166887283323,2.6015331745147705,0.2168801724910736,0.9676101207733154,0.9676101207733154,0.0,293.2239685058594,298.0,68110.1796875,0.0,4586.67724609375,1.0,278.5033569335937,282.8402099609375,297.5290832519531,301.83673095703125,293.1499938964844,293.1499938964844,278.54998779296875,34301.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117546081542968,1.0,0.0,0.0,3.748178720474243,3.74820327758789,9.374192018185568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.4130859375,0.0,1632.1136474609375,1895.4371337890625,0.0,3512.8798828125,0.9276406168937684,1.0,0.0,3.0,1.0,0.0
17940360,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8013710975646973,0.471076101064682,0.4295564293861389,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9087783694267272,0.6959184408187866,0.662812352180481,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8752717971801758,0.6235862374305725,0.4389650225639343,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7875574827194214,0.4474877119064331,0.4299900233745575,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6359723210334778,0.2312867045402526,1.0756831169128418,285.0074462890625,284.95001220703125,305.02685546875,294.5694580078125,299.46258544921875,297.2296447753906,285.0062561035156,1.0,0.7262138724327087,0.37850022315979,0.37850022315979,1.0,1.0,-3.647512435913086,1.042607665061951,2.6049046516418457,0.2156888544559478,0.9820944666862488,0.9820944666862488,0.0,294.3927001953125,301.0,68308.2890625,0.0,4601.95068359375,1.0,278.5436096191406,282.8320007324219,297.5484924316406,301.9079284667969,293.1499938964844,293.1499938964844,278.25,33598.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909960150718689,1.0,0.0,0.0,3.808562994003296,3.8085880279541016,9.678666401669034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.5966796875,0.0,1698.09130859375,1895.4371337890625,0.0,3496.234130859375,0.9391559958457948,1.0,0.0,3.0,1.0,0.0
17940420,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7987189888954163,0.4697077870368957,0.428768128156662,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9057675004005432,0.6944538950920105,0.6619173288345337,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8742316961288452,0.6258515119552612,0.4408633112907409,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7856531143188477,0.4474486410617828,0.43031907081604,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.634437620639801,0.2310404926538467,1.075867772102356,284.89971923828125,284.95001220703125,305.03253173828125,294.5877685546875,299.4535827636719,297.22332763671875,284.9011535644531,1.0,0.727875828742981,0.3775768578052521,0.3775768578052521,1.0,1.0,-3.648400068283081,1.0399965047836304,2.608403444290161,0.2129986137151718,0.886351466178894,0.886351466178894,0.0,297.7237548828125,304.0,69074.484375,0.0,4625.19873046875,1.0,278.25634765625,282.7045288085937,297.6034240722656,302.08709716796875,293.1499938964844,293.1499938964844,278.54998779296875,38486.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916530966758728,1.0,0.0,0.0,3.709766626358032,3.709791660308838,9.183039537674632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.58984375,0.0,1619.5953369140625,1895.4371337890625,0.0,3557.1103515625,0.920521318912506,1.0,0.0,3.0,1.0,0.0
17940480,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7987189888954163,0.4697077870368957,0.428768128156662,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9057675004005432,0.6944538950920105,0.6619173288345337,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8742316961288452,0.6258515119552612,0.4408633112907409,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7856531143188477,0.4474486410617828,0.43031907081604,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.634437620639801,0.2310404926538467,1.075867772102356,284.89971923828125,284.95001220703125,305.03253173828125,294.5877685546875,299.4535827636719,297.22332763671875,284.9011535644531,1.0,0.727875828742981,0.3775768578052521,0.3775768578052521,1.0,1.0,-3.648400068283081,1.0399965047836304,2.608403444290161,0.2129986137151718,0.886351466178894,0.886351466178894,0.0,297.7237548828125,304.0,69074.484375,0.0,4625.19873046875,1.0,278.25634765625,282.7045288085937,297.6034240722656,302.08709716796875,293.1499938964844,293.1499938964844,278.54998779296875,38486.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916530966758728,1.0,0.0,0.0,3.709766626358032,3.709791660308838,9.183039537674632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.58984375,0.0,1619.5953369140625,1895.4371337890625,0.0,3557.1103515625,0.920521318912506,1.0,0.0,3.0,1.0,0.0
17940540,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7968336343765259,0.4695672392845154,0.4284324049949646,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9035750031471252,0.6941437721252441,0.66139817237854,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8739302754402161,0.6293317079544067,0.4431101083755493,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7843514084815979,0.4481649994850158,0.4308614432811737,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6333109736442566,0.2311891913414001,1.0763541460037231,285.0072631835937,284.95001220703125,305.03662109375,294.6054077148437,299.4516906738281,297.227294921875,285.006103515625,1.0,0.7295487523078918,0.3766535222530365,0.3766535222530365,1.0,1.0,-3.651301383972168,1.038050651550293,2.613250732421875,0.2102515548467636,0.983210563659668,0.983210563659668,0.0,300.4464111328125,307.0,68390.7890625,0.0,4650.33837890625,1.0,278.5436096191406,282.8319702148437,297.58477783203125,301.9505920410156,293.1499938964844,293.1499938964844,278.25,33630.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909105122089386,1.0,0.0,0.0,3.813119173049927,3.813144445419312,9.70183918980183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.9228515625,0.0,1703.8082275390625,1895.4371337890625,0.0,3488.296875,0.9401688575744628,1.0,0.0,3.0,1.0,0.0
17940600,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7968336343765259,0.4695672392845154,0.4284324049949646,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9035750031471252,0.6941437721252441,0.66139817237854,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8739302754402161,0.6293317079544067,0.4431101083755493,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7843514084815979,0.4481649994850158,0.4308614432811737,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6333109736442566,0.2311891913414001,1.0763541460037231,285.0072631835937,284.95001220703125,305.03662109375,294.6054077148437,299.4516906738281,297.227294921875,285.006103515625,1.0,0.7295487523078918,0.3766535222530365,0.3766535222530365,1.0,1.0,-3.651301383972168,1.038050651550293,2.613250732421875,0.2102515548467636,0.983210563659668,0.983210563659668,0.0,300.4464111328125,307.0,68390.7890625,0.0,4650.33837890625,1.0,278.5436096191406,282.8319702148437,297.58477783203125,301.9505920410156,293.1499938964844,293.1499938964844,278.25,33630.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909105122089386,1.0,0.0,0.0,3.813119173049927,3.813144445419312,9.70183918980183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.9228515625,0.0,1703.8082275390625,1895.4371337890625,0.0,3488.296875,0.9401688575744628,1.0,0.0,3.0,1.0,0.0
17940660,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7942454814910889,0.4681988358497619,0.4276441037654876,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.900762677192688,0.6926309466362,0.6604578495025635,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8729203343391418,0.6315518617630005,0.4449795186519623,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7824987769126892,0.4481043219566345,0.4311715066432953,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6318234205245972,0.2309346199035644,1.0765043497085571,284.8992614746094,284.95001220703125,305.0390319824219,294.6223449707031,299.4418640136719,297.2210693359375,284.90069580078125,1.0,0.7311848402023315,0.3757400214672088,0.3757400214672088,1.0,1.0,-3.6520354747772217,1.035409927368164,2.6166255474090576,0.2075464725494384,0.8870997428894043,0.8870997428894043,0.0,303.77685546875,310.0,69153.8046875,0.0,4673.18603515625,1.0,278.2563171386719,282.704345703125,297.6381530761719,302.1278991699219,293.1499938964844,293.1499938964844,278.54998779296875,38499.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156982898712158,1.0,0.0,0.0,3.7141380310058594,3.714163064956665,9.204694038089656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.208984375,0.0,1624.73486328125,1895.4371337890625,0.0,3549.40771484375,0.9215012788772584,1.0,0.0,3.0,1.0,0.0
17940720,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7942454814910889,0.4681988358497619,0.4276441037654876,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.900762677192688,0.6926309466362,0.6604578495025635,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8729203343391418,0.6315518617630005,0.4449795186519623,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7824987769126892,0.4481043219566345,0.4311715066432953,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6318234205245972,0.2309346199035644,1.0765043497085571,284.8992614746094,284.95001220703125,305.0390319824219,294.6223449707031,299.4418640136719,297.2210693359375,284.90069580078125,1.0,0.7311848402023315,0.3757400214672088,0.3757400214672088,1.0,1.0,-3.6520354747772217,1.035409927368164,2.6166255474090576,0.2075464725494384,0.8870997428894043,0.8870997428894043,0.0,303.77685546875,310.0,69153.8046875,0.0,4673.18603515625,1.0,278.2563171386719,282.704345703125,297.6381530761719,302.1278991699219,293.1499938964844,293.1499938964844,278.54998779296875,38499.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156982898712158,1.0,0.0,0.0,3.7141380310058594,3.714163064956665,9.204694038089656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.208984375,0.0,1624.73486328125,1895.4371337890625,0.0,3549.40771484375,0.9215012788772584,1.0,0.0,3.0,1.0,0.0
17940780,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7924090027809143,0.4680574536323547,0.4273072183132171,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8986569046974182,0.692272961139679,0.6598936319351196,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8726335763931274,0.6350002288818359,0.4472016096115112,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7812326550483704,0.4488012194633484,0.4316948652267456,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6307292580604553,0.2310761511325836,1.0769569873809814,285.0072021484375,284.95001220703125,305.03973388671875,294.638427734375,299.4391174316406,297.22515869140625,285.00604248046875,1.0,0.7328324317932129,0.3748265206813812,0.3748265206813812,1.0,1.0,-3.65478777885437,1.0334348678588867,2.6213529109954834,0.2047787755727768,0.9840720295906068,0.9840720295906068,0.0,306.4980163574219,313.0,68458.765625,0.0,4697.95751953125,1.0,278.54364013671875,282.83233642578125,297.6180114746094,301.9891662597656,293.1499938964844,293.1499938964844,278.25,33649.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083157777786256,1.0,0.0,0.0,3.816610336303711,3.816635608673096,9.71961185314285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.3974609375,0.0,1708.162109375,1895.4371337890625,0.0,3480.967041015625,0.940971314907074,1.0,0.0,3.0,1.0,0.0
17940840,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7924090027809143,0.4680574536323547,0.4273072183132171,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8986569046974182,0.692272961139679,0.6598936319351196,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8726335763931274,0.6350002288818359,0.4472016096115112,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7812326550483704,0.4488012194633484,0.4316948652267456,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6307292580604553,0.2310761511325836,1.0769569873809814,285.0072021484375,284.95001220703125,305.03973388671875,294.638427734375,299.4391174316406,297.22515869140625,285.00604248046875,1.0,0.7328324317932129,0.3748265206813812,0.3748265206813812,1.0,1.0,-3.65478777885437,1.0334348678588867,2.6213529109954834,0.2047787755727768,0.9840720295906068,0.9840720295906068,0.0,306.4980163574219,313.0,68458.765625,0.0,4697.95751953125,1.0,278.54364013671875,282.83233642578125,297.6180114746094,301.9891662597656,293.1499938964844,293.1499938964844,278.25,33649.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083157777786256,1.0,0.0,0.0,3.816610336303711,3.816635608673096,9.71961185314285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.3974609375,0.0,1708.162109375,1895.4371337890625,0.0,3480.967041015625,0.940971314907074,1.0,0.0,3.0,1.0,0.0
17940900,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7914584875106812,0.4674543738365173,0.4271347820758819,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8975841999053955,0.6915993094444275,0.6596415042877197,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8724431395530701,0.6361662149429321,0.4482966661453247,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7805972695350647,0.4488417506217956,0.4320006966590881,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6302066445350647,0.2310045212507248,1.07743501663208,284.8769836425781,284.95001220703125,305.03936767578125,294.6461486816406,299.4344787597656,297.2229309082031,284.8749389648437,1.0,0.7337164878845215,0.3743697702884674,0.3743697702884674,1.0,1.0,-3.656545639038086,1.03256094455719,2.623984813690185,0.2035820484161377,0.8946786522865295,0.8946786522865295,0.0,307.9494323730469,313.0,69500.3046875,0.0,4711.9853515625,1.0,278.2940673828125,282.6835632324219,297.67340087890625,302.2243957519531,293.1499938964844,293.1499938964844,278.25,37282.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91366845369339,1.0,0.0,0.0,3.789604663848877,3.789630174636841,9.582549864717294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.2939453125,0.0,1704.069091796875,1895.4371337890625,0.0,3530.616455078125,0.9356034398078918,1.0,0.0,3.0,1.0,0.0
17940960,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7898874878883362,0.4666922986507416,0.4265206456184387,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8959019184112549,0.6907172203063965,0.6589111685752869,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8716534376144409,0.6371773481369019,0.4490426480770111,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7794311046600342,0.4487200379371643,0.4319855868816376,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.629284143447876,0.230815127491951,1.0770769119262695,284.899169921875,284.95001220703125,305.03857421875,294.65362548828125,299.4284362792969,297.2190246582031,284.9006652832031,1.0,0.7344436645507812,0.373933345079422,0.373933345079422,1.0,1.0,-3.6553795337677,1.0307998657226562,2.624579668045044,0.2020983844995498,0.8878332376480103,0.8878332376480103,0.0,309.826171875,316.0,69217.3671875,0.0,4720.4189453125,1.0,278.2566223144531,282.7048645019531,297.66949462890625,302.16436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38477.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149117469787598,1.0,0.0,0.0,3.7173352241516113,3.717360258102417,9.220548236044124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.7939453125,0.0,1628.260498046875,1895.4371337890625,0.0,3542.129150390625,0.9222801327705384,1.0,0.0,3.0,1.0,0.0
17941020,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7881006598472595,0.466547280550003,0.4261828958988189,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8938327431678772,0.6903117299079895,0.6583051085472107,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8713801503181458,0.6405893564224243,0.4512390196323395,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.778200089931488,0.4493959546089172,0.4324903190135956,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.628219723701477,0.2309502959251403,1.0775043964385986,285.0070495605469,284.95001220703125,305.0354919433594,294.6678161621094,299.4249572753906,297.2231750488281,285.0058898925781,1.0,0.7360679507255554,0.3730605244636535,0.3730605244636535,1.0,1.0,-3.657996892929077,1.0288972854614258,2.629099607467652,0.1994360387325287,0.9846451878547668,0.9846451878547668,0.0,312.5465393066406,319.0,68512.578125,0.0,4744.85791015625,1.0,278.5436706542969,282.8328552246094,297.647705078125,302.0233764648437,293.1499938964844,293.1499938964844,278.25,33665.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076073169708252,1.0,0.0,0.0,3.819162845611572,3.819188117980957,9.732616490509829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.7783203125,0.0,1711.3658447265625,1895.4371337890625,0.0,3474.38525390625,0.9415587186813354,1.0,0.0,3.0,1.0,0.0
17941080,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7881006598472595,0.466547280550003,0.4261828958988189,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8938327431678772,0.6903117299079895,0.6583051085472107,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8713801503181458,0.6405893564224243,0.4512390196323395,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.778200089931488,0.4493959546089172,0.4324903190135956,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.628219723701477,0.2309502959251403,1.0775043964385986,285.0070495605469,284.95001220703125,305.0354919433594,294.6678161621094,299.4249572753906,297.2231750488281,285.0058898925781,1.0,0.7360679507255554,0.3730605244636535,0.3730605244636535,1.0,1.0,-3.657996892929077,1.0288972854614258,2.629099607467652,0.1994360387325287,0.9846451878547668,0.9846451878547668,0.0,312.5465393066406,319.0,68512.578125,0.0,4744.85791015625,1.0,278.5436706542969,282.8328552246094,297.647705078125,302.0233764648437,293.1499938964844,293.1499938964844,278.25,33665.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076073169708252,1.0,0.0,0.0,3.819162845611572,3.819188117980957,9.732616490509829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.7783203125,0.0,1711.3658447265625,1895.4371337890625,0.0,3474.38525390625,0.9415587186813354,1.0,0.0,3.0,1.0,0.0
17941140,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7856419682502747,0.4651784300804138,0.4253951907157898,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8911287784576416,0.6887098550796509,0.6572812795639038,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8704234957695007,0.6427149176597595,0.453048437833786,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7764449715614319,0.4492900371551513,0.4327603578567505,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6268098950386047,0.2306819856166839,1.0775983333587646,284.8985290527344,284.95001220703125,305.0304260253906,294.6809387207031,299.4132995605469,297.2170715332031,284.8999938964844,1.0,0.7376556396484375,0.3721876740455627,0.3721876740455627,1.0,1.0,-3.6584434509277344,1.026274561882019,2.632168769836426,0.1968070119619369,0.8878585696220398,0.8878585696220398,0.0,315.8763122558594,322.0,69263.96875,0.0,4766.94287109375,1.0,278.2562866210937,282.7049255371094,297.6971435546875,302.19610595703125,293.1499938964844,293.1499938964844,278.54998779296875,38529.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142704606056212,1.0,0.0,0.0,3.719477415084839,3.719502687454224,9.231178523805283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.353515625,0.0,1631.131103515625,1895.4371337890625,0.0,3536.19189453125,0.9227073192596436,1.0,0.0,3.0,1.0,0.0
17941200,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7856419682502747,0.4651784300804138,0.4253951907157898,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8911287784576416,0.6887098550796509,0.6572812795639038,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8704234957695007,0.6427149176597595,0.453048437833786,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7764449715614319,0.4492900371551513,0.4327603578567505,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6268098950386047,0.2306819856166839,1.0775983333587646,284.8985290527344,284.95001220703125,305.0304260253906,294.6809387207031,299.4132995605469,297.2170715332031,284.8999938964844,1.0,0.7376556396484375,0.3721876740455627,0.3721876740455627,1.0,1.0,-3.6584434509277344,1.026274561882019,2.632168769836426,0.1968070119619369,0.8878585696220398,0.8878585696220398,0.0,315.8763122558594,322.0,69263.96875,0.0,4766.94287109375,1.0,278.2562866210937,282.7049255371094,297.6971435546875,302.19610595703125,293.1499938964844,293.1499938964844,278.54998779296875,38529.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142704606056212,1.0,0.0,0.0,3.719477415084839,3.719502687454224,9.231178523805283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.353515625,0.0,1631.131103515625,1895.4371337890625,0.0,3536.19189453125,0.9227073192596436,1.0,0.0,3.0,1.0,0.0
17941260,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7840398550033569,0.4650575816631317,0.4250421524047851,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8892683982849121,0.6883152723312378,0.6566513180732727,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8701249957084656,0.6456980109214783,0.4549158215522766,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7753263115882874,0.4498617351055145,0.4331429898738861,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6258435249328613,0.230787456035614,1.077823519706726,285.0111389160156,284.95001220703125,305.02423095703125,294.6915283203125,299.4095458984375,297.2207946777344,285.0098876953125,1.0,0.739039421081543,0.3714642524719238,0.3714642524719238,1.0,1.0,-3.660227298736572,1.0245606899261477,2.635666608810425,0.1945252418518066,0.9829086661338806,0.9829086661338806,0.0,318.313232421875,322.0,68502.4140625,0.0,4787.28369140625,1.0,278.5396728515625,282.8373107910156,297.6670837402344,302.0357360839844,293.1499938964844,293.1499938964844,278.54998779296875,33624.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070729613304138,1.0,0.0,0.0,3.810699939727783,3.810724973678589,9.689531452750089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.64453125,0.0,1700.8580322265625,1895.4371337890625,0.0,3469.419921875,0.9396686553955078,1.0,0.0,3.0,1.0,0.0
17941320,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7839019298553467,0.4650314152240753,0.4250538349151611,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8890945315361023,0.6882608532905579,0.6566325426101685,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8701594471931458,0.6460909247398376,0.4552161693572998,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7752446532249451,0.4499445557594299,0.4332431852817535,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6257683038711548,0.2308111637830734,1.077994465827942,285.0068359375,284.95001220703125,305.02325439453125,294.6929016113281,299.40899658203125,297.22125244140625,285.00567626953125,1.0,0.7392550706863403,0.3713656067848205,0.3713656067848205,1.0,1.0,-3.6609065532684326,1.0244669914245603,2.636439561843872,0.1942794322967529,0.9847615361213684,0.9847615361213684,0.0,318.5965270996094,325.0,68549.296875,0.0,4790.99267578125,1.0,278.5436706542969,282.8336181640625,297.67303466796875,302.05206298828125,293.1499938964844,293.1499938964844,278.25,33683.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070041179656982,1.0,0.0,0.0,3.8205137252807617,3.8205389976501465,9.739503639139002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.240234375,0.0,1713.136474609375,1895.4371337890625,0.0,3468.780029296875,0.9418764114379884,1.0,0.0,3.0,1.0,0.0
17941380,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7815085649490356,0.4636622965335846,0.4242660105228424,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8864456415176392,0.6866194009780884,0.6555710434913635,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8692267537117004,0.6481673717498779,0.4569939076900482,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7735360860824585,0.4498155415058136,0.4334923326969147,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6243889331817627,0.23053739964962,1.078065037727356,284.8983459472656,284.95001220703125,305.0138854980469,294.7035827636719,299.3965148925781,297.2152404785156,284.8997802734375,1.0,0.7408191561698914,0.3705435395240783,0.3705435395240783,1.0,1.0,-3.6612162590026855,1.0219531059265137,2.639263153076172,0.1917988657951355,0.8878542184829712,0.8878542184829712,0.0,321.9247131347656,328.0,69292.9140625,0.0,4812.69873046875,1.0,278.2562866210937,282.705810546875,297.7200622558594,302.2219543457031,293.1499938964844,293.1499938964844,278.54998779296875,38544.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137153029441832,1.0,0.0,0.0,3.72028374671936,3.720308780670166,9.235180868927272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.3193359375,0.0,1632.18115234375,1895.4371337890625,0.0,3531.05078125,0.9228973984718324,1.0,0.0,3.0,1.0,0.0
17941440,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7815085649490356,0.4636622965335846,0.4242660105228424,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8864456415176392,0.6866194009780884,0.6555710434913635,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8692267537117004,0.6481673717498779,0.4569939076900482,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7735360860824585,0.4498155415058136,0.4334923326969147,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6243889331817627,0.23053739964962,1.078065037727356,284.8983459472656,284.95001220703125,305.0138854980469,294.7035827636719,299.3965148925781,297.2152404785156,284.8997802734375,1.0,0.7408191561698914,0.3705435395240783,0.3705435395240783,1.0,1.0,-3.6612162590026855,1.0219531059265137,2.639263153076172,0.1917988657951355,0.8878542184829712,0.8878542184829712,0.0,321.9247131347656,328.0,69292.9140625,0.0,4812.69873046875,1.0,278.2562866210937,282.705810546875,297.7200622558594,302.2219543457031,293.1499938964844,293.1499938964844,278.54998779296875,38544.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137153029441832,1.0,0.0,0.0,3.72028374671936,3.720308780670166,9.235180868927272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.3193359375,0.0,1632.18115234375,1895.4371337890625,0.0,3531.05078125,0.9228973984718324,1.0,0.0,3.0,1.0,0.0
