time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941500,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7803787589073181,0.4635089933872223,0.4238863587379455,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8851713538169861,0.686278223991394,0.6550074219703674,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8688283562660217,0.6497641801834106,0.4578986763954162,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7727108001708984,0.4500552713871002,0.4335728585720062,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6236934661865234,0.2305430173873901,1.0778558254241943,285.0170288085937,284.95001220703125,305.00836181640625,294.7084350585937,299.3931579589844,297.2165222167969,285.0184631347656,1.0,0.7415356636047363,0.3701325058937073,0.3701325058937073,1.0,1.0,-3.6610069274902335,1.020585536956787,2.640421390533448,0.1903702169656753,0.9701579809188844,0.9701579809188844,0.0,323.48388671875,328.0,68389.3828125,0.0,4821.87353515625,1.0,278.5036926269531,282.8423156738281,297.6786193847656,302.009033203125,293.1499938964844,293.1499938964844,278.54998779296875,34394.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081761837005616,1.0,0.0,0.0,3.761921167373657,3.761945962905884,9.443057820135436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.62890625,0.0,1648.904296875,1895.4371337890625,0.0,3479.670166015625,0.9307820200920104,1.0,0.0,3.0,1.0,0.0
17941560,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.779811680316925,0.4635083079338074,0.4239183664321899,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8844451308250427,0.6861258745193481,0.6548808217048645,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8689673542976379,0.6515012979507446,0.4591299891471863,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7723629474639893,0.4504456222057342,0.4339519739151001,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6233648061752319,0.23066046833992,1.0784344673156738,285.0067443847656,284.95001220703125,305.00225830078125,294.71295166015625,299.3910522460937,297.21942138671875,285.0055847167969,1.0,0.7423949837684631,0.3697331845760345,0.3697331845760345,1.0,1.0,-3.6635239124298096,1.020125389099121,2.6433985233306885,0.1892963498830795,0.9845936894416808,0.9845936894416808,0.0,324.6474609375,331.0,68567.109375,0.0,4836.3662109375,1.0,278.543701171875,282.83477783203125,297.6932678222656,302.0744323730469,293.1499938964844,293.1499938964844,278.25,33685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065184593200684,1.0,0.0,0.0,3.820585250854492,3.820610523223877,9.739868573888089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.6669921875,0.0,1713.2366943359375,1895.4371337890625,0.0,3464.265869140625,0.9419283270835876,1.0,0.0,3.0,1.0,0.0
17941620,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7774836421012878,0.462137907743454,0.4231300950050354,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8818529844284058,0.6844472885131836,0.6537843346595764,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8680571913719177,0.653527021408081,0.4608755111694336,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.770699143409729,0.4502922594547272,0.434179276227951,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6220097541809082,0.2303816974163055,1.078483819961548,284.898193359375,284.95001220703125,304.98828125,294.72088623046875,299.37744140625,297.2134094238281,284.8996276855469,1.0,0.7439356446266174,0.3689345419406891,0.3689345419406891,1.0,1.0,-3.6637003421783447,1.017635941505432,2.646064281463623,0.1868827939033508,0.8875064849853516,0.8875064849853516,0.0,327.972900390625,334.0,69299.4765625,0.0,4857.69140625,1.0,278.2562866210937,282.70703125,297.73760986328125,302.2410888671875,293.1499938964844,293.1499938964844,278.54998779296875,38562.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132866263389589,1.0,0.0,0.0,3.719614982604981,3.719640016555786,9.231861213265802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.3623046875,0.0,1631.546630859375,1895.4371337890625,0.0,3527.079345703125,0.9227610230445862,1.0,0.0,3.0,1.0,0.0
17941680,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7774836421012878,0.462137907743454,0.4231300950050354,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8818529844284058,0.6844472885131836,0.6537843346595764,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8680571913719177,0.653527021408081,0.4608755111694336,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.770699143409729,0.4502922594547272,0.434179276227951,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6220097541809082,0.2303816974163055,1.078483819961548,284.898193359375,284.95001220703125,304.98828125,294.72088623046875,299.37744140625,297.2134094238281,284.8996276855469,1.0,0.7439356446266174,0.3689345419406891,0.3689345419406891,1.0,1.0,-3.6637003421783447,1.017635941505432,2.646064281463623,0.1868827939033508,0.8875064849853516,0.8875064849853516,0.0,327.972900390625,334.0,69299.4765625,0.0,4857.69140625,1.0,278.2562866210937,282.70703125,297.73760986328125,302.2410888671875,293.1499938964844,293.1499938964844,278.54998779296875,38562.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132866263389589,1.0,0.0,0.0,3.719614982604981,3.719640016555786,9.231861213265802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.3623046875,0.0,1631.546630859375,1895.4371337890625,0.0,3527.079345703125,0.9227610230445862,1.0,0.0,3.0,1.0,0.0
17941740,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7758358120918274,0.4619775414466858,0.4227799773216247,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8798937201499939,0.6839134693145752,0.6530595421791077,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8678075671195984,0.6568189263343811,0.4629827439785003,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7695567607879639,0.4508978724479675,0.4346173703670501,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6210021376609802,0.2304999381303787,1.0788345336914062,285.0059814453125,284.95001220703125,304.97186279296875,294.727294921875,299.37078857421875,297.2176208496094,285.0048217773437,1.0,0.745488703250885,0.3681358993053436,0.3681358993053436,1.0,1.0,-3.6658802032470703,1.0157976150512695,2.650082588195801,0.1844129413366317,0.9836835265159608,0.9836835265159608,0.0,330.6924743652344,337.0,68564.5625,0.0,4881.01513671875,1.0,278.5436706542969,282.8356018066406,297.7081604003906,302.0904541015625,293.1499938964844,293.1499938964844,278.25,33715.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061708450317384,1.0,0.0,0.0,3.8195879459381104,3.819613218307495,9.734784498505178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.9912109375,0.0,1712.268798828125,1895.4371337890625,0.0,3461.034423828125,0.9416858553886414,1.0,0.0,3.0,1.0,0.0
17941800,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7758358120918274,0.4619775414466858,0.4227799773216247,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8798937201499939,0.6839134693145752,0.6530595421791077,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8678075671195984,0.6568189263343811,0.4629827439785003,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7695567607879639,0.4508978724479675,0.4346173703670501,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6210021376609802,0.2304999381303787,1.0788345336914062,285.0059814453125,284.95001220703125,304.97186279296875,294.727294921875,299.37078857421875,297.2176208496094,285.0048217773437,1.0,0.745488703250885,0.3681358993053436,0.3681358993053436,1.0,1.0,-3.6658802032470703,1.0157976150512695,2.650082588195801,0.1844129413366317,0.9836835265159608,0.9836835265159608,0.0,330.6924743652344,337.0,68564.5625,0.0,4881.01513671875,1.0,278.5436706542969,282.8356018066406,297.7081604003906,302.0904541015625,293.1499938964844,293.1499938964844,278.25,33715.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061708450317384,1.0,0.0,0.0,3.8195879459381104,3.819613218307495,9.734784498505178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.9912109375,0.0,1712.268798828125,1895.4371337890625,0.0,3461.034423828125,0.9416858553886414,1.0,0.0,3.0,1.0,0.0
17941860,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7735638618469238,0.4606014788150787,0.4219842255115509,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8773514628410339,0.6821969151496887,0.6519244909286499,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8669100999832153,0.6587892174720764,0.4646901190280914,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.767928957939148,0.4507165849208832,0.4348180294036865,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6196602582931519,0.2302154600620269,1.0788575410842896,284.8980407714844,284.95001220703125,304.9529113769531,294.7320861816406,299.3558654785156,297.21160888671875,284.89947509765625,1.0,0.7470052242279053,0.3673456907272339,0.3673456907272339,1.0,1.0,-3.665891647338867,1.0132747888565063,2.6526169776916504,0.1820185929536819,0.8867304921150208,0.8867304921150208,0.0,334.02130126953125,340.0,69280.3984375,0.0,4901.90185546875,1.0,278.2562866210937,282.7086181640625,297.7491455078125,302.2526550292969,293.1499938964844,293.1499938964844,278.54998779296875,38590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130004048347472,1.0,0.0,0.0,3.717272758483887,3.717297792434693,9.220237870977144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.908203125,0.0,1629.046142578125,1895.4371337890625,0.0,3524.427490234375,0.9222610592842102,1.0,0.0,3.0,1.0,0.0
17941920,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7735638618469238,0.4606014788150787,0.4219842255115509,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8773514628410339,0.6821969151496887,0.6519244909286499,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8669100999832153,0.6587892174720764,0.4646901190280914,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.767928957939148,0.4507165849208832,0.4348180294036865,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6196602582931519,0.2302154600620269,1.0788575410842896,284.8980407714844,284.95001220703125,304.9529113769531,294.7320861816406,299.3558654785156,297.21160888671875,284.89947509765625,1.0,0.7470052242279053,0.3673456907272339,0.3673456907272339,1.0,1.0,-3.665891647338867,1.0132747888565063,2.6526169776916504,0.1820185929536819,0.8867304921150208,0.8867304921150208,0.0,334.02130126953125,340.0,69280.3984375,0.0,4901.90185546875,1.0,278.2562866210937,282.7086181640625,297.7491455078125,302.2526550292969,293.1499938964844,293.1499938964844,278.54998779296875,38590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130004048347472,1.0,0.0,0.0,3.717272758483887,3.717297792434693,9.220237870977144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.908203125,0.0,1629.046142578125,1895.4371337890625,0.0,3524.427490234375,0.9222610592842102,1.0,0.0,3.0,1.0,0.0
17941980,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7719595432281494,0.4604310691356659,0.4216273427009582,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8754300475120544,0.6816224455833435,0.6511639356613159,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8666645288467407,0.662034809589386,0.466764748096466,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7668117880821228,0.4512944519519806,0.43523108959198,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.618661642074585,0.2303283065557479,1.0791869163513184,285.0053100585937,284.95001220703125,304.93133544921875,294.7351989746094,299.3478088378906,297.2157897949219,285.004150390625,1.0,0.7485349774360657,0.3665555119514465,0.3665555119514465,1.0,1.0,-3.667925596237183,1.0114076137542725,2.65651798248291,0.1795709431171417,0.9822733998298644,0.9822733998298644,0.0,336.7408447265625,343.0,68535.46875,0.0,4924.841796875,1.0,278.54364013671875,282.8368530273437,297.7164611816406,302.0981140136719,293.1499938964844,293.1499938964844,278.25,33732.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059641361236572,1.0,0.0,0.0,3.8168141841888414,3.816839456558228,9.72064981397125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.6181640625,0.0,1709.0574951171875,1895.4371337890625,0.0,3459.1123046875,0.9410682320594788,1.0,0.0,3.0,1.0,0.0
17942040,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7719595432281494,0.4604310691356659,0.4216273427009582,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8754300475120544,0.6816224455833435,0.6511639356613159,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8666645288467407,0.662034809589386,0.466764748096466,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7668117880821228,0.4512944519519806,0.43523108959198,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.618661642074585,0.2303283065557479,1.0791869163513184,285.0053100585937,284.95001220703125,304.93133544921875,294.7351989746094,299.3478088378906,297.2157897949219,285.004150390625,1.0,0.7485349774360657,0.3665555119514465,0.3665555119514465,1.0,1.0,-3.667925596237183,1.0114076137542725,2.65651798248291,0.1795709431171417,0.9822733998298644,0.9822733998298644,0.0,336.7408447265625,343.0,68535.46875,0.0,4924.841796875,1.0,278.54364013671875,282.8368530273437,297.7164611816406,302.0981140136719,293.1499938964844,293.1499938964844,278.25,33732.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059641361236572,1.0,0.0,0.0,3.8168141841888414,3.816839456558228,9.72064981397125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.6181640625,0.0,1709.0574951171875,1895.4371337890625,0.0,3459.1123046875,0.9410682320594788,1.0,0.0,3.0,1.0,0.0
17942100,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7711282968521118,0.4598194658756256,0.4214441776275635,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8744531273841858,0.6808480024337769,0.650813102722168,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8664944171905518,0.6630709767341614,0.4677809476852417,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7662505507469177,0.4512704908847809,0.4354790449142456,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6181846261024475,0.2302420139312744,1.07960307598114,284.87548828125,284.95001220703125,304.9195251464844,294.736083984375,299.3404235839844,297.213623046875,284.87353515625,1.0,0.7493587732315063,0.3661603927612304,0.3661603927612304,1.0,1.0,-3.669312953948975,1.0105829238891602,2.6587300300598145,0.1785369664430618,0.8925135135650635,0.8925135135650635,0.0,338.1949157714844,343.0,69546.0,0.0,4937.96630859375,1.0,278.2940979003906,282.6889343261719,297.76483154296875,302.32476806640625,293.1499938964844,293.1499938964844,278.25,37415.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114559888839722,1.0,0.0,0.0,3.7872507572174072,3.78727650642395,9.570649126544597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.1318359375,0.0,1702.2833251953125,1895.4371337890625,0.0,3510.111328125,0.9351419806480408,1.0,0.0,3.0,1.0,0.0
17942160,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7697464227676392,0.4590525031089782,0.4208255410194397,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8729420304298401,0.6798741221427917,0.649994432926178,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8657819032669067,0.6639528870582581,0.4684350788593292,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7652207016944885,0.4510862529277801,0.4354045391082763,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6173279285430908,0.2300397455692291,1.0791856050491333,284.8983154296875,284.95001220703125,304.90704345703125,294.73651123046875,299.33160400390625,297.2098388671875,284.8997802734375,1.0,0.7500270009040833,0.3657848834991455,0.3657848834991455,1.0,1.0,-3.667781829833984,1.0088883638381958,2.658893346786499,0.1772333979606628,0.8857824206352234,0.8857824206352234,0.0,340.0687561035156,346.0,69232.96875,0.0,4945.28466796875,1.0,278.25665283203125,282.7110900878906,297.7537841796875,302.2555236816406,293.1499938964844,293.1499938964844,278.54998779296875,38582.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128368496894836,1.0,0.0,0.0,3.712957382202149,3.712982416152954,9.198843144986312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.0458984375,0.0,1623.999755859375,1895.4371337890625,0.0,3522.91162109375,0.921383500099182,1.0,0.0,3.0,1.0,0.0
17942220,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7681852579116821,0.4588684141635895,0.4204616844654083,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8710601925849915,0.6792593002319336,0.649201512336731,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8655399680137634,0.6671477556228638,0.4704765975475311,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7641279697418213,0.4516338407993316,0.4357923865318298,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6163346171379089,0.2301476001739502,1.079501032829285,285.0045166015625,284.95001220703125,304.87994384765625,294.7359619140625,299.32232666015625,297.2139587402344,285.0033569335937,1.0,0.751534640789032,0.3650338649749756,0.3650338649749756,1.0,1.0,-3.6696815490722656,1.007095456123352,2.662586212158203,0.17491315305233,0.9803603291511536,0.9803603291511536,0.0,342.7879333496094,349.0,68480.4296875,0.0,4967.8671875,1.0,278.54364013671875,282.83837890625,297.7177124023437,302.0970458984375,293.1499938964844,293.1499938964844,278.25,33745.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905914306640625,1.0,0.0,0.0,3.812392711639404,3.812417984008789,9.698142093839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.318359375,0.0,1703.833251953125,1895.4371337890625,0.0,3458.648681640625,0.9400742650032043,1.0,0.0,3.0,1.0,0.0
17942280,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7681852579116821,0.4588684141635895,0.4204616844654083,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8710601925849915,0.6792593002319336,0.649201512336731,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8655399680137634,0.6671477556228638,0.4704765975475311,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7641279697418213,0.4516338407993316,0.4357923865318298,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6163346171379089,0.2301476001739502,1.079501032829285,285.0045166015625,284.95001220703125,304.87994384765625,294.7359619140625,299.32232666015625,297.2139587402344,285.0033569335937,1.0,0.751534640789032,0.3650338649749756,0.3650338649749756,1.0,1.0,-3.6696815490722656,1.007095456123352,2.662586212158203,0.17491315305233,0.9803603291511536,0.9803603291511536,0.0,342.7879333496094,349.0,68480.4296875,0.0,4967.8671875,1.0,278.54364013671875,282.83837890625,297.7177124023437,302.0970458984375,293.1499938964844,293.1499938964844,278.25,33745.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905914306640625,1.0,0.0,0.0,3.812392711639404,3.812417984008789,9.698142093839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.318359375,0.0,1703.833251953125,1895.4371337890625,0.0,3458.648681640625,0.9400742650032043,1.0,0.0,3.0,1.0,0.0
17942340,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7660261392593384,0.4574800133705139,0.4196504056453705,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.868623673915863,0.6774757504463196,0.6479977369308472,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8646671175956726,0.6690057516098022,0.4721068143844604,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7625688910484314,0.4513937532901764,0.4359364211559295,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6150006651878357,0.2298538833856582,1.0794782638549805,284.8981628417969,284.95001220703125,304.8500061035156,294.7334289550781,299.3046875,297.2079772949219,284.8995666503906,1.0,0.7530028223991394,0.3642828166484833,0.3642828166484833,1.0,1.0,-3.6693756580352783,1.00458562374115,2.664789915084839,0.1726452410221099,0.8839853405952454,0.8839853405952454,0.0,346.118408203125,352.0,69156.109375,0.0,4987.86279296875,1.0,278.25634765625,282.7132568359375,297.7512512207031,302.2492980957031,293.1499938964844,293.1499938964844,278.54998779296875,38648.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912895679473877,1.0,0.0,0.0,3.7068262100219727,3.7068512439727774,9.16848875931464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8388671875,0.0,1617.4356689453125,1895.4371337890625,0.0,3523.457275390625,0.9199835658073424,1.0,0.0,3.0,1.0,0.0
17942400,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7660261392593384,0.4574800133705139,0.4196504056453705,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.868623673915863,0.6774757504463196,0.6479977369308472,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8646671175956726,0.6690057516098022,0.4721068143844604,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7625688910484314,0.4513937532901764,0.4359364211559295,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6150006651878357,0.2298538833856582,1.0794782638549805,284.8981628417969,284.95001220703125,304.8500061035156,294.7334289550781,299.3046875,297.2079772949219,284.8995666503906,1.0,0.7530028223991394,0.3642828166484833,0.3642828166484833,1.0,1.0,-3.6693756580352783,1.00458562374115,2.664789915084839,0.1726452410221099,0.8839853405952454,0.8839853405952454,0.0,346.118408203125,352.0,69156.109375,0.0,4987.86279296875,1.0,278.25634765625,282.7132568359375,297.7512512207031,302.2492980957031,293.1499938964844,293.1499938964844,278.54998779296875,38648.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912895679473877,1.0,0.0,0.0,3.7068262100219727,3.7068512439727774,9.16848875931464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8388671875,0.0,1617.4356689453125,1895.4371337890625,0.0,3523.457275390625,0.9199835658073424,1.0,0.0,3.0,1.0,0.0
17942460,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7645466923713684,0.457296073436737,0.419275552034378,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8668345808982849,0.6768518686294556,0.6471862196922302,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8644173741340637,0.6720297336578369,0.4740196466445923,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7615227103233337,0.451889306306839,0.4362674653530121,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6140299439430237,0.2299507707357406,1.0797208547592163,285.0052185058594,284.95001220703125,304.819580078125,294.73004150390625,299.2948913574219,297.2119140625,285.0039978027344,1.0,0.7544192671775818,0.3636088073253631,0.3636088073253631,1.0,1.0,-3.670928716659546,1.002916932106018,2.6680119037628174,0.1705525517463684,0.97738379240036,0.97738379240036,0.0,348.7409362792969,352.0,68385.03125,0.0,5008.85888671875,1.0,278.5424194335937,282.84149169921875,297.7102966308594,302.0820617675781,293.1499938964844,293.1499938964844,278.54998779296875,33732.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059686660766602,1.0,0.0,0.0,3.803121566772461,3.8031468391418457,9.651031405155663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.5908203125,0.0,1692.612548828125,1895.4371337890625,0.0,3459.154541015625,0.9379706978797911,1.0,0.0,3.0,1.0,0.0
17942520,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7645047903060913,0.4572833180427551,0.4192764461040497,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8667795658111572,0.676823616027832,0.6471712589263916,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.864425539970398,0.6721479892730713,0.4741121530532837,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7614966630935669,0.4519099295139313,0.4362951219081878,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6140052676200867,0.2299569994211197,1.07977294921875,285.0037536621094,284.95001220703125,304.8182983398437,294.7298889160156,299.2944641113281,297.2120666503906,285.0025939941406,1.0,0.7544863820075989,0.3635807335376739,0.3635807335376739,1.0,1.0,-3.671119451522827,1.0028870105743408,2.6682322025299072,0.1704848557710647,0.9778746962547302,0.9778746962547302,0.0,348.8375549316406,355.0,68398.84375,0.0,5010.0205078125,1.0,278.5435791015625,282.8402404785156,297.711669921875,302.0865783691406,293.1499938964844,293.1499938964844,278.25,33756.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059707522392272,1.0,0.0,0.0,3.806121826171875,3.80614709854126,9.666264304541985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.78515625,0.0,1696.39306640625,1895.4371337890625,0.0,3459.173828125,0.9386631846427916,1.0,0.0,3.0,1.0,0.0
17942580,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7623980641365051,0.455889344215393,0.418457418680191,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8643923401832581,0.6750061511993408,0.6459341049194336,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8635382056236267,0.673864483833313,0.4756665825843811,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7599668502807617,0.4516400992870331,0.4364099502563476,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6126628518104553,0.229659616947174,1.0797319412231443,284.8986511230469,284.95001220703125,304.7860412597656,294.7263488769531,299.2763366699219,297.20574951171875,284.9000244140625,1.0,0.7559278607368469,0.3628786504268646,0.3628786504268646,1.0,1.0,-3.6706159114837646,1.000465750694275,2.6701500415802,0.1683928519487381,0.8822699189186096,0.8822699189186096,0.0,352.1732177734375,358.0,69060.3125,0.0,5029.47509765625,1.0,278.25640869140625,282.7164611816406,297.7437438964844,302.2358703613281,293.1499938964844,293.1499938964844,278.54998779296875,38664.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128652811050416,1.0,0.0,0.0,3.699111461639404,3.699136257171631,9.130364446718886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.8681640625,0.0,1608.7015380859375,1895.4371337890625,0.0,3523.175537109375,0.9182853698730468,1.0,0.0,3.0,1.0,0.0
17942640,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7623980641365051,0.455889344215393,0.418457418680191,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8643923401832581,0.6750061511993408,0.6459341049194336,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8635382056236267,0.673864483833313,0.4756665825843811,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7599668502807617,0.4516400992870331,0.4364099502563476,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6126628518104553,0.229659616947174,1.0797319412231443,284.8986511230469,284.95001220703125,304.7860412597656,294.7263488769531,299.2763366699219,297.20574951171875,284.9000244140625,1.0,0.7559278607368469,0.3628786504268646,0.3628786504268646,1.0,1.0,-3.6706159114837646,1.000465750694275,2.6701500415802,0.1683928519487381,0.8822699189186096,0.8822699189186096,0.0,352.1732177734375,358.0,69060.3125,0.0,5029.47509765625,1.0,278.25640869140625,282.7164611816406,297.7437438964844,302.2358703613281,293.1499938964844,293.1499938964844,278.54998779296875,38664.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128652811050416,1.0,0.0,0.0,3.699111461639404,3.699136257171631,9.130364446718886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.8681640625,0.0,1608.7015380859375,1895.4371337890625,0.0,3523.175537109375,0.9182853698730468,1.0,0.0,3.0,1.0,0.0
17942700,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7614076733589172,0.4557125866413116,0.4180667996406555,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8632459044456482,0.6745674014091492,0.6452898979187012,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8631395101547241,0.6752510666847229,0.4764318764209747,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7592287659645081,0.4518108069896698,0.4364287257194519,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6119776368141174,0.229653999209404,1.0794826745986938,285.01519775390625,284.95001220703125,304.76971435546875,294.7245788574219,299.2701721191406,297.2066345214844,285.0164489746094,1.0,0.7565837502479553,0.3625276088714599,0.3625276088714599,1.0,1.0,-3.670006275177002,0.999148428440094,2.6708579063415527,0.1671688705682754,0.9629502892494202,0.9629502892494202,0.0,353.7330017089844,358.0,68148.4765625,0.0,5037.49462890625,1.0,278.5032043457031,282.85113525390625,297.6956787109375,302.0152587890625,293.1499938964844,293.1499938964844,278.54998779296875,34422.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074241518974304,1.0,0.0,0.0,3.740856647491455,3.740881204605103,9.337603046333244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.703125,0.0,1624.5238037109375,1895.4371337890625,0.0,3472.683349609375,0.926089346408844,1.0,0.0,3.0,1.0,0.0
17942760,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7609020471572876,0.4556749165058136,0.4180718660354614,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8625666499137878,0.6743016242980957,0.645064651966095,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8632071614265442,0.6767523288726807,0.4775108397006988,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7589015364646912,0.452122151851654,0.4367397129535675,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6116484999656677,0.229754701256752,1.0800048112869265,285.0033264160156,284.95001220703125,304.7532653808594,294.7228088378906,299.2652893066406,297.2089538574219,285.00213623046875,1.0,0.7573766708374023,0.3621877431869507,0.3621877431869507,1.0,1.0,-3.672039270401001,0.9986969828605652,2.67334246635437,0.1662812232971191,0.975395143032074,0.975395143032074,0.0,354.9125061035156,361.0,68304.109375,0.0,5050.84814453125,1.0,278.5435485839844,282.8427734375,297.7040405273437,302.0726928710937,293.1499938964844,293.1499938964844,278.25,33741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905859112739563,1.0,0.0,0.0,3.798674106597901,3.798699140548706,9.628471389078186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.0419921875,0.0,1687.3636474609375,1895.4371337890625,0.0,3458.135986328125,0.937006413936615,1.0,0.0,3.0,1.0,0.0
17942820,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7588418126106262,0.454271137714386,0.4172430634498596,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8602205514907837,0.6724448204040527,0.6437867283821106,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8622527122497559,0.6782681941986084,0.4789077043533325,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7573952078819275,0.4518194496631622,0.436823695898056,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6102860569953918,0.2294491976499557,1.0799280405044556,284.899169921875,284.95001220703125,304.7200012207031,294.7192687988281,299.2467346191406,297.20220947265625,284.9005126953125,1.0,0.7587770223617554,0.3615080416202545,0.3615080416202545,1.0,1.0,-3.6712050437927246,0.9962384700775146,2.67496657371521,0.1642649173736572,0.8804045915603638,0.8804045915603638,0.0,358.2548522949219,364.0,68951.5078125,0.0,5069.3740234375,1.0,278.2564697265625,282.72003173828125,297.73638916015625,302.22149658203125,293.1499938964844,293.1499938964844,278.54998779296875,38676.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127097725868224,1.0,0.0,0.0,3.6904237270355225,3.690448522567749,9.08752781469957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.435546875,0.0,1598.853759765625,1895.4371337890625,0.0,3521.734130859375,0.9163662195205688,1.0,0.0,3.0,1.0,0.0
17942880,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7588418126106262,0.454271137714386,0.4172430634498596,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8602205514907837,0.6724448204040527,0.6437867283821106,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8622527122497559,0.6782681941986084,0.4789077043533325,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7573952078819275,0.4518194496631622,0.436823695898056,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6102860569953918,0.2294491976499557,1.0799280405044556,284.899169921875,284.95001220703125,304.7200012207031,294.7192687988281,299.2467346191406,297.20220947265625,284.9005126953125,1.0,0.7587770223617554,0.3615080416202545,0.3615080416202545,1.0,1.0,-3.6712050437927246,0.9962384700775146,2.67496657371521,0.1642649173736572,0.8804045915603638,0.8804045915603638,0.0,358.2548522949219,364.0,68951.5078125,0.0,5069.3740234375,1.0,278.2564697265625,282.72003173828125,297.73638916015625,302.22149658203125,293.1499938964844,293.1499938964844,278.54998779296875,38676.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127097725868224,1.0,0.0,0.0,3.6904237270355225,3.690448522567749,9.08752781469957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.435546875,0.0,1598.853759765625,1895.4371337890625,0.0,3521.734130859375,0.9163662195205688,1.0,0.0,3.0,1.0,0.0
17942940,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7573882341384888,0.4540387690067291,0.4168464541435241,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8584379553794861,0.6717029809951782,0.6428859233856201,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8619089126586914,0.6810753345489502,0.4806830585002899,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7563527822494507,0.452265977859497,0.4371230900287628,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6092740297317505,0.2295370995998382,1.0801725387573242,285.00244140625,284.95001220703125,304.686279296875,294.7157592773437,299.2355651855469,297.2054138183594,285.0012512207031,1.0,0.7601913809776306,0.3608283102512359,0.3608283102512359,1.0,1.0,-3.67242431640625,0.9944372773170472,2.677987098693848,0.1622035205364227,0.9725213050842284,0.9725213050842284,0.0,360.98187255859375,367.0,68200.7265625,0.0,5090.0888671875,1.0,278.54345703125,282.8450622558594,297.6970520019531,302.0591125488281,293.1499938964844,293.1499938964844,278.25,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056766629219056,1.0,0.0,0.0,3.790753126144409,3.790778160095215,9.588359262124868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.693359375,0.0,1678.0091552734375,1895.4371337890625,0.0,3456.439208984375,0.9351831674575806,1.0,0.0,3.0,1.0,0.0
17943000,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7573882341384888,0.4540387690067291,0.4168464541435241,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8584379553794861,0.6717029809951782,0.6428859233856201,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8619089126586914,0.6810753345489502,0.4806830585002899,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7563527822494507,0.452265977859497,0.4371230900287628,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6092740297317505,0.2295370995998382,1.0801725387573242,285.00244140625,284.95001220703125,304.686279296875,294.7157592773437,299.2355651855469,297.2054138183594,285.0012512207031,1.0,0.7601913809776306,0.3608283102512359,0.3608283102512359,1.0,1.0,-3.67242431640625,0.9944372773170472,2.677987098693848,0.1622035205364227,0.9725213050842284,0.9725213050842284,0.0,360.98187255859375,367.0,68200.7265625,0.0,5090.0888671875,1.0,278.54345703125,282.8450622558594,297.6970520019531,302.0591125488281,293.1499938964844,293.1499938964844,278.25,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056766629219056,1.0,0.0,0.0,3.790753126144409,3.790778160095215,9.588359262124868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.693359375,0.0,1678.0091552734375,1895.4371337890625,0.0,3456.439208984375,0.9351831674575806,1.0,0.0,3.0,1.0,0.0
17943060,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7553762793540955,0.4526255428791046,0.4159994125366211,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8561437726020813,0.6698212027549744,0.6415736079216003,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.860962986946106,0.6825357675552368,0.4820327758789062,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7548725605010986,0.4519288539886474,0.4371688067913055,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6079208254814148,0.229227066040039,1.0800588130950928,284.8996887207031,284.95001220703125,304.6520690917969,294.7123107910156,299.2170715332031,297.19891357421875,284.9008178710937,1.0,0.7615600228309631,0.3601603806018829,0.3601603806018829,1.0,1.0,-3.6713790893554688,0.9919454455375672,2.679433822631836,0.1602310985326767,0.8785316348075867,0.8785316348075867,0.0,364.3182678222656,370.0,68844.34375,0.0,5107.9501953125,1.0,278.2569580078125,282.7236022949219,297.7289733886719,302.2069702148437,293.1499938964844,293.1499938964844,278.54998779296875,38597.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124748706817628,1.0,0.0,0.0,3.682305812835693,3.68233060836792,9.04759190234472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.2373046875,0.0,1589.013427734375,1895.4371337890625,0.0,3519.556884765625,0.9145227670669556,1.0,0.0,3.0,1.0,0.0
17943120,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7553762793540955,0.4526255428791046,0.4159994125366211,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8561437726020813,0.6698212027549744,0.6415736079216003,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.860962986946106,0.6825357675552368,0.4820327758789062,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7548725605010986,0.4519288539886474,0.4371688067913055,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6079208254814148,0.229227066040039,1.0800588130950928,284.8996887207031,284.95001220703125,304.6520690917969,294.7123107910156,299.2170715332031,297.19891357421875,284.9008178710937,1.0,0.7615600228309631,0.3601603806018829,0.3601603806018829,1.0,1.0,-3.6713790893554688,0.9919454455375672,2.679433822631836,0.1602310985326767,0.8785316348075867,0.8785316348075867,0.0,364.3182678222656,370.0,68844.34375,0.0,5107.9501953125,1.0,278.2569580078125,282.7236022949219,297.7289733886719,302.2069702148437,293.1499938964844,293.1499938964844,278.54998779296875,38597.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124748706817628,1.0,0.0,0.0,3.682305812835693,3.68233060836792,9.04759190234472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.2373046875,0.0,1589.013427734375,1895.4371337890625,0.0,3519.556884765625,0.9145227670669556,1.0,0.0,3.0,1.0,0.0
17943180,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7539644837379456,0.4523724317550659,0.4155927896499634,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8544067740440369,0.6690454483032227,0.6406497955322266,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8606281876564026,0.6852883696556091,0.4837757647037506,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.753852128982544,0.4523372650146484,0.4374378025531769,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6069247722625732,0.2293103486299514,1.0802942514419556,285.0018005371094,284.95001220703125,304.617431640625,294.7088928222656,299.20587158203125,297.20220947265625,285.0006408691406,1.0,0.7629498243331909,0.3594924211502075,0.3594924211502075,1.0,1.0,-3.672472476959229,0.9901371002197266,2.682335376739502,0.1582245230674743,0.969782829284668,0.969782829284668,0.0,367.0352478027344,373.0,68092.7890625,0.0,5128.24462890625,1.0,278.5433959960937,282.8477478027344,297.69012451171875,302.0451965332031,293.1499938964844,293.1499938964844,278.25,33743.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054534435272216,1.0,0.0,0.0,3.782326698303223,3.782351493835449,9.545778993924614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.8916015625,0.0,1667.9398193359375,1895.4371337890625,0.0,3454.36328125,0.9332738518714904,1.0,0.0,3.0,1.0,0.0
17943240,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7539644837379456,0.4523724317550659,0.4155927896499634,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8544067740440369,0.6690454483032227,0.6406497955322266,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8606281876564026,0.6852883696556091,0.4837757647037506,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.753852128982544,0.4523372650146484,0.4374378025531769,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6069247722625732,0.2293103486299514,1.0802942514419556,285.0018005371094,284.95001220703125,304.617431640625,294.7088928222656,299.20587158203125,297.20220947265625,285.0006408691406,1.0,0.7629498243331909,0.3594924211502075,0.3594924211502075,1.0,1.0,-3.672472476959229,0.9901371002197266,2.682335376739502,0.1582245230674743,0.969782829284668,0.969782829284668,0.0,367.0352478027344,373.0,68092.7890625,0.0,5128.24462890625,1.0,278.5433959960937,282.8477478027344,297.69012451171875,302.0451965332031,293.1499938964844,293.1499938964844,278.25,33743.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054534435272216,1.0,0.0,0.0,3.782326698303223,3.782351493835449,9.545778993924614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.8916015625,0.0,1667.9398193359375,1895.4371337890625,0.0,3454.36328125,0.9332738518714904,1.0,0.0,3.0,1.0,0.0
17943300,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7532185912132263,0.4517270028591156,0.4153716266155243,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8535115122795105,0.6681785583496094,0.6402031183242798,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8604010939598083,0.6860561966896057,0.4846121668815613,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7533267736434937,0.4522230923175812,0.4376007616519928,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6064414381980896,0.2292071133852005,1.0806349515914917,284.8748474121094,284.95001220703125,304.5999755859375,294.70721435546875,299.1972351074219,297.19976806640625,284.8733215332031,1.0,0.76369708776474,0.359158456325531,0.359158456325531,1.0,1.0,-3.6732895374298096,0.9893097281455994,2.683979749679565,0.1573988646268844,0.8810971975326538,0.8810971975326538,0.0,368.5014343261719,373.0,69046.8984375,0.0,5139.8515625,1.0,278.2948913574219,282.7035522460937,297.7358703613281,302.2659912109375,293.1499938964844,293.1499938964844,278.25,37650.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109303951263428,1.0,0.0,0.0,3.7475569248199454,3.747582197189331,9.37108268317388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.134765625,0.0,1657.1204833984375,1895.4371337890625,0.0,3505.236083984375,0.9263206720352172,1.0,0.0,3.0,1.0,0.0
