time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943360,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7520042657852173,0.4509479701519012,0.4147347807884216,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8521683216094971,0.667140007019043,0.6393133997917175,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8596963286399841,0.6866907477378845,0.4850870072841644,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7524003386497498,0.4519646465778351,0.4374497830867767,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6055874824523926,0.2289975434541702,1.0801656246185305,284.9006042480469,284.95001220703125,304.5823974609375,294.70556640625,299.1874389648437,297.1959228515625,284.9019470214844,1.0,0.7642937898635864,0.3588436543941498,0.3588436543941498,1.0,1.0,-3.6712806224823,0.987655222415924,2.6836254596710205,0.1563231348991394,0.8768355250358582,0.8768355250358582,0.0,370.365478515625,376.0,68719.6015625,0.0,5145.62255859375,1.0,278.2569274902344,282.72808837890625,297.7223815917969,302.1925354003906,293.1499938964844,293.1499938964844,278.54998779296875,38649.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122458696365356,1.0,0.0,0.0,3.671831369400024,3.671855926513672,8.996192377708212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.6748046875,0.0,1577.5333251953125,1895.4371337890625,0.0,3517.434814453125,0.9123120903968812,1.0,0.0,3.0,1.0,0.0
17943420,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7506227493286133,0.4506747424602508,0.4143114686012268,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8504660725593567,0.6663326025009155,0.6383618116378784,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8593580722808838,0.6893855929374695,0.4867893755435943,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513921856880188,0.452334851026535,0.4376838207244873,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6046010255813599,0.2290770858526229,1.0803877115249634,285.001220703125,284.95001220703125,304.54693603515625,294.70233154296875,299.1763916015625,297.19927978515625,285.0000305175781,1.0,0.7656605243682861,0.3582140505313873,0.3582140505313873,1.0,1.0,-3.672213554382324,0.9859155416488647,2.68629789352417,0.154446929693222,0.9670613408088684,0.9670613408088684,0.0,373.0835876464844,379.0,67984.0546875,0.0,5165.458984375,1.0,278.5433349609375,282.8505249023437,297.6835327148437,302.031494140625,293.1499938964844,293.1499938964844,278.25,33734.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052075743675232,1.0,0.0,0.0,3.773805856704712,3.7738306522369385,9.502817874817992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.125,0.0,1657.79345703125,1895.4371337890625,0.0,3452.076171875,0.931338369846344,1.0,0.0,3.0,1.0,0.0
17943480,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7506227493286133,0.4506747424602508,0.4143114686012268,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8504660725593567,0.6663326025009155,0.6383618116378784,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8593580722808838,0.6893855929374695,0.4867893755435943,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513921856880188,0.452334851026535,0.4376838207244873,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6046010255813599,0.2290770858526229,1.0803877115249634,285.001220703125,284.95001220703125,304.54693603515625,294.70233154296875,299.1763916015625,297.19927978515625,285.0000305175781,1.0,0.7656605243682861,0.3582140505313873,0.3582140505313873,1.0,1.0,-3.672213554382324,0.9859155416488647,2.68629789352417,0.154446929693222,0.9670613408088684,0.9670613408088684,0.0,373.0835876464844,379.0,67984.0546875,0.0,5165.458984375,1.0,278.5433349609375,282.8505249023437,297.6835327148437,302.031494140625,293.1499938964844,293.1499938964844,278.25,33734.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052075743675232,1.0,0.0,0.0,3.773805856704712,3.7738306522369385,9.502817874817992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.125,0.0,1657.79345703125,1895.4371337890625,0.0,3452.076171875,0.931338369846344,1.0,0.0,3.0,1.0,0.0
17943540,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7494087219238281,0.4496484994888305,0.4138258099555969,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8490532636642456,0.6649757027626038,0.637542724609375,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8588461875915527,0.690311849117279,0.4877973794937134,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7505046129226685,0.4520599544048309,0.4377714395523071,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6037840247154236,0.2288733124732971,1.0805702209472656,284.88189697265625,284.95001220703125,304.5216979980469,294.7001037597656,299.1634826660156,297.1949157714844,284.8848876953125,1.0,0.7666473388671875,0.3577693700790405,0.3577693700790405,1.0,1.0,-3.6721928119659424,0.9844627976417542,2.687730073928833,0.1532769650220871,0.873292863368988,0.873292863368988,0.0,375.3229064941406,379.0,68727.0078125,0.0,5179.44287109375,1.0,278.2705993652344,282.7159118652344,297.72784423828125,302.2219543457031,293.1499938964844,293.1499938964844,278.25,39036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117869138717652,1.0,0.0,0.0,3.691881418228149,3.691906452178955,9.094708843804256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.7216796875,0.0,1603.24169921875,1895.4371337890625,0.0,3513.179443359375,0.916155993938446,1.0,0.0,3.0,1.0,0.0
17943600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7487072944641113,0.4492382407188415,0.4134394526481628,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8482767939567566,0.6644042134284973,0.6369999647140503,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8584327697753906,0.6907253861427307,0.4880567789077759,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7499632239341736,0.4519262909889221,0.4376602172851562,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6032768487930298,0.2287618219852447,1.0802435874938965,284.90142822265625,284.95001220703125,304.5111389160156,294.6991882324219,299.1580505371094,297.193115234375,284.9027404785156,1.0,0.7669808268547058,0.3575844466686249,0.3575844466686249,1.0,1.0,-3.6708598136901855,0.9834465980529784,2.687413215637207,0.1526174247264862,0.8751282691955566,0.8751282691955566,0.0,376.4131774902344,367.0,68602.1484375,0.0,5182.33984375,1.0,278.2568664550781,282.73223876953125,297.7159423828125,302.17828369140625,293.1499938964844,293.1499938964844,278.54998779296875,38640.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119967222213744,1.0,0.0,0.0,3.662224292755127,3.6622488498687744,8.949178322836815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.484375,0.0,1566.63720703125,1895.4371337890625,0.0,3515.12451171875,0.9102160930633544,1.0,0.0,3.0,1.0,0.0
17943660,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.750210165977478,0.4489645361900329,0.4127398431301117,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8499107956886292,0.6635741591453552,0.6357418894767761,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8615318536758423,0.6933696866035461,0.4895110428333282,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7518392205238342,0.4522692561149597,0.4375800192356109,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6048041582107544,0.2288525551557541,1.079133152961731,284.9989929199219,284.95001220703125,304.4749755859375,294.6961364746094,299.14703369140625,297.1966857910156,284.9977111816406,1.0,0.7643523216247559,0.3570011556148529,0.3570011556148529,1.0,1.0,-3.668816804885864,0.980915069580078,2.687901735305786,0.1506903022527694,0.962779939174652,0.962779939174652,0.0,371.7613830566406,355.0,67835.578125,0.0,5147.16162109375,1.0,278.54327392578125,282.8525390625,297.6770324707031,302.01629638671875,293.1499938964844,293.1499938964844,278.25,33771.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904902994632721,1.0,0.0,0.0,3.763784646987915,3.7638094425201416,9.45241652061668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.59765625,0.0,1646.29052734375,1895.4371337890625,0.0,3449.242919921875,0.929088056087494,1.0,0.0,3.0,1.0,0.0
17943720,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.750210165977478,0.4489645361900329,0.4127398431301117,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8499107956886292,0.6635741591453552,0.6357418894767761,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8615318536758423,0.6933696866035461,0.4895110428333282,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7518392205238342,0.4522692561149597,0.4375800192356109,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6048041582107544,0.2288525551557541,1.079133152961731,284.9989929199219,284.95001220703125,304.4749755859375,294.6961364746094,299.14703369140625,297.1966857910156,284.9977111816406,1.0,0.7643523216247559,0.3570011556148529,0.3570011556148529,1.0,1.0,-3.668816804885864,0.980915069580078,2.687901735305786,0.1506903022527694,0.962779939174652,0.962779939174652,0.0,371.7613830566406,355.0,67835.578125,0.0,5147.16162109375,1.0,278.54327392578125,282.8525390625,297.6770324707031,302.01629638671875,293.1499938964844,293.1499938964844,278.25,33771.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904902994632721,1.0,0.0,0.0,3.763784646987915,3.7638094425201416,9.45241652061668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.59765625,0.0,1646.29052734375,1895.4371337890625,0.0,3449.242919921875,0.929088056087494,1.0,0.0,3.0,1.0,0.0
17943780,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7528057098388672,0.4476085901260376,0.4114997684955597,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8529194593429565,0.661682665348053,0.6339560747146606,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8660192489624023,0.6947136521339417,0.4904430508613586,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7549362182617188,0.4518905878067016,0.4371284246444702,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6074125170707703,0.2286124974489212,1.07716166973114,284.8991394042969,284.95001220703125,304.4385070800781,294.6932373046875,299.129150390625,297.1913757324219,284.9005126953125,1.0,0.7600058913230896,0.3564178347587585,0.3564178347587585,1.0,1.0,-3.663393497467041,0.9773243069648744,2.6860692501068115,0.1486659348011016,0.869624137878418,0.869624137878418,0.0,363.8157043457031,343.0,68371.5703125,0.0,5081.4560546875,1.0,278.25732421875,282.735595703125,297.7087097167969,302.1578369140625,293.1499938964844,293.1499938964844,278.54998779296875,38750.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114771485328674,1.0,0.0,0.0,3.647064924240112,3.64708948135376,8.875243224792939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.669921875,0.0,1550.46630859375,1895.4371337890625,0.0,3510.307373046875,0.906806230545044,1.0,0.0,3.0,1.0,0.0
17943840,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7528057098388672,0.4476085901260376,0.4114997684955597,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8529194593429565,0.661682665348053,0.6339560747146606,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8660192489624023,0.6947136521339417,0.4904430508613586,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7549362182617188,0.4518905878067016,0.4371284246444702,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6074125170707703,0.2286124974489212,1.07716166973114,284.8991394042969,284.95001220703125,304.4385070800781,294.6932373046875,299.129150390625,297.1913757324219,284.9005126953125,1.0,0.7600058913230896,0.3564178347587585,0.3564178347587585,1.0,1.0,-3.663393497467041,0.9773243069648744,2.6860692501068115,0.1486659348011016,0.869624137878418,0.869624137878418,0.0,363.8157043457031,343.0,68371.5703125,0.0,5081.4560546875,1.0,278.25732421875,282.735595703125,297.7087097167969,302.1578369140625,293.1499938964844,293.1499938964844,278.54998779296875,38750.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114771485328674,1.0,0.0,0.0,3.647064924240112,3.64708948135376,8.875243224792939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.669921875,0.0,1550.46630859375,1895.4371337890625,0.0,3510.307373046875,0.906806230545044,1.0,0.0,3.0,1.0,0.0
17943900,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7545638084411621,0.4474629759788513,0.4109105169773102,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8549225330352783,0.6612224578857422,0.6330530643463135,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8688204288482666,0.6959995627403259,0.4909436404705047,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7569171190261841,0.4520291984081268,0.4368695914745331,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6090491414070129,0.2286635935306549,1.075963020324707,285.01153564453125,284.95001220703125,304.4201354980469,294.6918334960937,299.12335205078125,297.1930236816406,285.0120544433594,1.0,0.7574260234832764,0.3561261892318725,0.3561261892318725,1.0,1.0,-3.6604394912719727,0.9754610061645508,2.684978485107422,0.1474886536598205,0.9474174380302428,0.9474174380302428,0.0,358.9380798339844,343.0,67472.859375,0.0,5042.32470703125,1.0,278.5015563964844,282.8657531738281,297.6612548828125,301.93878173828125,293.1499938964844,293.1499938964844,278.54998779296875,34377.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905872881412506,1.0,0.0,0.0,3.690593719482422,3.690617799758911,9.088365118259388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.0830078125,0.0,1566.52490234375,1895.4371337890625,0.0,3458.263671875,0.9146966338157654,1.0,0.0,3.0,1.0,0.0
17943960,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7569581270217896,0.4474407136440277,0.410686045885086,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8575705289840698,0.6609150767326355,0.6325350403785706,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8723137378692627,0.6973960995674133,0.4917592704296112,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7594780921936035,0.4522974491119385,0.4368836581707001,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6111785769462585,0.2288237065076828,1.075505256652832,284.9972839355469,284.95001220703125,304.4017028808594,294.6904602050781,299.1189270019531,297.19598388671875,284.9960632324219,1.0,0.7548317313194275,0.355880856513977,0.355880856513977,1.0,1.0,-3.659991502761841,0.9745174646377563,2.685474157333374,0.1467288136482238,0.9564194083213806,0.9564194083213806,0.0,353.39093017578125,331.0,67586.2890625,0.0,5006.3466796875,1.0,278.5433044433594,282.8568420410156,297.6700134277344,301.9931945800781,293.1499938964844,293.1499938964844,278.25,33808.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041505455970764,1.0,0.0,0.0,3.746199131011963,3.7462236881256095,9.364292736790958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.5146484375,0.0,1626.0238037109375,1895.4371337890625,0.0,3442.24169921875,0.9251826405525208,1.0,0.0,3.0,1.0,0.0
17944020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7612115144729614,0.4461899101734161,0.4094365537166595,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8624509572982788,0.6590983867645264,0.630706787109375,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8788042068481445,0.6987776160240173,0.4926371276378631,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7642545104026794,0.4519837200641632,0.4363832771778106,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6150261163711548,0.2287015467882156,1.0735464096069336,284.9021911621094,284.95001220703125,304.3646240234375,294.6878356933594,299.10223388671875,297.191650390625,284.9032287597656,1.0,0.7491825819015503,0.355390191078186,0.355390191078186,1.0,1.0,-3.654396533966065,0.9711764454841614,2.683220148086548,0.1449940949678421,0.8666203618049622,0.8666203618049622,0.0,342.6455078125,319.0,68102.4609375,0.0,4923.01953125,1.0,278.2571105957031,282.7441711425781,297.7027587890625,302.1337890625,293.1499938964844,293.1499938964844,278.54998779296875,38754.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910605013370514,1.0,0.0,0.0,3.6263232231140137,3.626347541809082,8.774579782766523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.8427734375,0.0,1527.4598388671875,1895.4371337890625,0.0,3502.218017578125,0.9023053646087646,1.0,0.0,3.0,1.0,0.0
17944080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7612115144729614,0.4461899101734161,0.4094365537166595,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8624509572982788,0.6590983867645264,0.630706787109375,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8788042068481445,0.6987776160240173,0.4926371276378631,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7642545104026794,0.4519837200641632,0.4363832771778106,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6150261163711548,0.2287015467882156,1.0735464096069336,284.9021911621094,284.95001220703125,304.3646240234375,294.6878356933594,299.10223388671875,297.191650390625,284.9032287597656,1.0,0.7491825819015503,0.355390191078186,0.355390191078186,1.0,1.0,-3.654396533966065,0.9711764454841614,2.683220148086548,0.1449940949678421,0.8666203618049622,0.8666203618049622,0.0,342.6455078125,319.0,68102.4609375,0.0,4923.01953125,1.0,278.2571105957031,282.7441711425781,297.7027587890625,302.1337890625,293.1499938964844,293.1499938964844,278.54998779296875,38754.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910605013370514,1.0,0.0,0.0,3.6263232231140137,3.626347541809082,8.774579782766523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.8427734375,0.0,1527.4598388671875,1895.4371337890625,0.0,3502.218017578125,0.9023053646087646,1.0,0.0,3.0,1.0,0.0
17944140,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7666400671005249,0.4460771083831787,0.408639907836914,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8685314059257507,0.6583670377731323,0.6292833685874939,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8866243362426758,0.7014597654342651,0.4939274787902832,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7700940370559692,0.4524255394935608,0.4361301958560943,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6194767355918884,0.2290027737617492,1.0720816850662231,284.9969787597656,284.95001220703125,304.3272705078125,294.68536376953125,299.09259033203125,297.1966552734375,284.9961242675781,1.0,0.7433452606201172,0.354899525642395,0.354899525642395,1.0,1.0,-3.6512022018432617,0.96859610080719,2.6826059818267822,0.143248051404953,0.9514700770378112,0.9514700770378112,0.0,330.83172607421875,307.0,67343.7265625,0.0,4840.1630859375,1.0,278.54217529296875,282.862548828125,297.66552734375,301.9726867675781,293.1499938964844,293.1499938964844,278.25,33841.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032858610153198,1.0,0.0,0.0,3.726382732391357,3.726407289505005,9.265486369258724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.341796875,0.0,1603.33203125,1895.4371337890625,0.0,3434.194091796875,0.920977771282196,1.0,0.0,3.0,1.0,0.0
17944200,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7666400671005249,0.4460771083831787,0.408639907836914,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8685314059257507,0.6583670377731323,0.6292833685874939,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8866243362426758,0.7014597654342651,0.4939274787902832,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7700940370559692,0.4524255394935608,0.4361301958560943,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6194767355918884,0.2290027737617492,1.0720816850662231,284.9969787597656,284.95001220703125,304.3272705078125,294.68536376953125,299.09259033203125,297.1966552734375,284.9961242675781,1.0,0.7433452606201172,0.354899525642395,0.354899525642395,1.0,1.0,-3.6512022018432617,0.96859610080719,2.6826059818267822,0.143248051404953,0.9514700770378112,0.9514700770378112,0.0,330.83172607421875,307.0,67343.7265625,0.0,4840.1630859375,1.0,278.54217529296875,282.862548828125,297.66552734375,301.9726867675781,293.1499938964844,293.1499938964844,278.25,33841.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032858610153198,1.0,0.0,0.0,3.726382732391357,3.726407289505005,9.265486369258724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.341796875,0.0,1603.33203125,1895.4371337890625,0.0,3434.194091796875,0.920977771282196,1.0,0.0,3.0,1.0,0.0
17944260,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7719069719314575,0.4448758661746979,0.4073986411094665,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.87455153465271,0.6565874218940735,0.6274505853652954,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8943032026290894,0.702828049659729,0.4947681128978729,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7759097218513489,0.4521391689777374,0.4356217086315155,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6237861514091492,0.228951945900917,1.0703132152557373,284.9036560058594,284.95001220703125,304.2897033691406,294.68310546875,299.076171875,297.1926574707031,284.9046325683594,1.0,0.7373374700546265,0.3544244468212127,0.3544244468212127,1.0,1.0,-3.645785570144653,0.9653637409210204,2.680421829223633,0.1415806859731674,0.8633440136909485,0.8633440136909485,0.0,319.4167785644531,295.0,67856.875,0.0,4753.61474609375,1.0,278.2572326660156,282.7512512207031,297.697998046875,302.1130065917969,293.1499938964844,293.1499938964844,278.54998779296875,38722.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097053408622742,1.0,0.0,0.0,3.607808589935303,3.607832908630371,8.685209422765183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.306640625,0.0,1506.865478515625,1895.4371337890625,0.0,3493.86865234375,0.8981805443763733,1.0,0.0,3.0,1.0,0.0
17944320,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7719069719314575,0.4448758661746979,0.4073986411094665,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.87455153465271,0.6565874218940735,0.6274505853652954,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8943032026290894,0.702828049659729,0.4947681128978729,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7759097218513489,0.4521391689777374,0.4356217086315155,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6237861514091492,0.228951945900917,1.0703132152557373,284.9036560058594,284.95001220703125,304.2897033691406,294.68310546875,299.076171875,297.1926574707031,284.9046325683594,1.0,0.7373374700546265,0.3544244468212127,0.3544244468212127,1.0,1.0,-3.645785570144653,0.9653637409210204,2.680421829223633,0.1415806859731674,0.8633440136909485,0.8633440136909485,0.0,319.4167785644531,295.0,67856.875,0.0,4753.61474609375,1.0,278.2572326660156,282.7512512207031,297.697998046875,302.1130065917969,293.1499938964844,293.1499938964844,278.54998779296875,38722.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097053408622742,1.0,0.0,0.0,3.607808589935303,3.607832908630371,8.685209422765183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.306640625,0.0,1506.865478515625,1895.4371337890625,0.0,3493.86865234375,0.8981805443763733,1.0,0.0,3.0,1.0,0.0
17944380,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7783539891242981,0.444783478975296,0.406616598367691,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8817715048789978,0.6558701992034912,0.6260356903076172,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9032683968544006,0.7054780721664429,0.496031790971756,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.782783567905426,0.4525922834873199,0.4353722035884857,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6287505030632019,0.2293054759502411,1.0690464973449707,284.9963684082031,284.95001220703125,304.2518920898437,294.6810302734375,299.06658935546875,297.1976318359375,284.9955139160156,1.0,0.7312939167022705,0.3539493680000305,0.3539493680000305,1.0,1.0,-3.642829656600952,0.9629108309745787,2.6799187660217285,0.1399113684892654,0.9469139575958252,0.9469139575958252,0.0,307.2759094238281,283.0,67120.9375,0.0,4669.72900390625,1.0,278.54205322265625,282.8675231933594,297.6612548828125,301.9538879394531,293.1499938964844,293.1499938964844,278.25,33812.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024034738540648,1.0,0.0,0.0,3.709634304046631,3.709658622741699,9.182385269923544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.8388671875,0.0,1583.8994140625,1895.4371337890625,0.0,3425.977783203125,0.9171844124794006,1.0,0.0,3.0,1.0,0.0
17944440,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7783539891242981,0.444783478975296,0.406616598367691,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8817715048789978,0.6558701992034912,0.6260356903076172,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9032683968544006,0.7054780721664429,0.496031790971756,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.782783567905426,0.4525922834873199,0.4353722035884857,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6287505030632019,0.2293054759502411,1.0690464973449707,284.9963684082031,284.95001220703125,304.2518920898437,294.6810302734375,299.06658935546875,297.1976318359375,284.9955139160156,1.0,0.7312939167022705,0.3539493680000305,0.3539493680000305,1.0,1.0,-3.642829656600952,0.9629108309745787,2.6799187660217285,0.1399113684892654,0.9469139575958252,0.9469139575958252,0.0,307.2759094238281,283.0,67120.9375,0.0,4669.72900390625,1.0,278.54205322265625,282.8675231933594,297.6612548828125,301.9538879394531,293.1499938964844,293.1499938964844,278.25,33812.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024034738540648,1.0,0.0,0.0,3.709634304046631,3.709658622741699,9.182385269923544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.8388671875,0.0,1583.8994140625,1895.4371337890625,0.0,3425.977783203125,0.9171844124794006,1.0,0.0,3.0,1.0,0.0
17944500,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7816830277442932,0.4442421197891235,0.4061894118785858,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.885522723197937,0.6550536155700684,0.6253219842910767,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.908009946346283,0.7061919569969177,0.4966078698635101,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7863590121269226,0.4525095224380493,0.4352614283561706,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6313456296920776,0.2293448597192764,1.0686123371124268,284.8741149902344,284.95001220703125,304.23291015625,294.6800537109375,299.0588684082031,297.1962280273437,284.8733215332031,1.0,0.7282978892326355,0.3537118136882782,0.3537118136882782,1.0,1.0,-3.641502141952514,0.9617253541946412,2.679776668548584,0.139226347208023,0.8601172566413879,0.8601172566413879,0.0,301.3109741210937,283.0,67965.6875,0.0,4628.89892578125,1.0,278.29644775390625,282.7295837402344,297.7073974609375,302.1697998046875,293.1499938964844,293.1499938964844,278.25,38089.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077240824699402,1.0,0.0,0.0,3.6670563220977774,3.667080879211426,8.972809837359819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.576171875,0.0,1567.93310546875,1895.4371337890625,0.0,3475.469970703125,0.9084664583206176,1.0,0.0,3.0,1.0,0.0
17944560,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7845826148986816,0.4436109364032745,0.4053907692432403,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8888719081878662,0.6541140079498291,0.6242133378982544,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.912482976913452,0.7068179249763489,0.4968453049659729,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7895715832710266,0.4523184597492218,0.4348664283752441,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6336698532104492,0.2293008863925933,1.0674524307250977,284.9048156738281,284.95001220703125,304.2138977050781,294.6791381835937,299.0503234863281,297.1937255859375,284.9058837890625,1.0,0.7251498699188232,0.3534948527812958,0.3534948527812958,1.0,1.0,-3.637624502182007,0.959812343120575,2.677812099456787,0.1383235901594162,0.860289990901947,0.860289990901947,0.0,295.7023010253906,271.0,67624.921875,0.0,4583.22509765625,1.0,278.25750732421875,282.75811767578125,297.6941833496094,302.0943298339844,293.1499938964844,293.1499938964844,278.54998779296875,38720.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088342189788818,1.0,0.0,0.0,3.590175151824951,3.5901989936828613,8.600517276136088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.4111328125,0.0,1487.6478271484375,1895.4371337890625,0.0,3485.78125,0.8942872285842896,1.0,0.0,3.0,1.0,0.0
17944620,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7920987606048584,0.4435259103775024,0.4046185314655304,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8972908854484558,0.6534005403518677,0.6228055357933044,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.923835813999176,0.7094324827194214,0.4980845749378204,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7975099682807922,0.4527715444564819,0.4346184730529785,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6394507884979248,0.2296904027462005,1.0663483142852783,284.9956970214844,284.95001220703125,304.1756896972656,294.677490234375,299.0408935546875,297.1985778808594,284.9948425292969,1.0,0.7190049290657043,0.3530609607696533,0.3530609607696533,1.0,1.0,-3.634857177734375,0.9575536847114564,2.6773035526275635,0.1367985755205154,0.942657709121704,0.942657709121704,0.0,283.4896545410156,259.0,66913.4921875,0.0,4499.73388671875,1.0,278.5419311523437,282.8723449707031,297.6578674316406,301.9369506835937,293.1499938964844,293.1499938964844,278.25,33790.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901555359363556,1.0,0.0,0.0,3.693943977355957,3.6939680576324463,9.104873583964944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.970703125,0.0,1565.8817138671875,1895.4371337890625,0.0,3418.07861328125,0.913637101650238,1.0,0.0,3.0,1.0,0.0
17944680,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7920987606048584,0.4435259103775024,0.4046185314655304,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8972908854484558,0.6534005403518677,0.6228055357933044,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.923835813999176,0.7094324827194214,0.4980845749378204,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7975099682807922,0.4527715444564819,0.4346184730529785,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6394507884979248,0.2296904027462005,1.0663483142852783,284.9956970214844,284.95001220703125,304.1756896972656,294.677490234375,299.0408935546875,297.1985778808594,284.9948425292969,1.0,0.7190049290657043,0.3530609607696533,0.3530609607696533,1.0,1.0,-3.634857177734375,0.9575536847114564,2.6773035526275635,0.1367985755205154,0.942657709121704,0.942657709121704,0.0,283.4896545410156,259.0,66913.4921875,0.0,4499.73388671875,1.0,278.5419311523437,282.8723449707031,297.6578674316406,301.9369506835937,293.1499938964844,293.1499938964844,278.25,33790.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901555359363556,1.0,0.0,0.0,3.693943977355957,3.6939680576324463,9.104873583964944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.970703125,0.0,1565.8817138671875,1895.4371337890625,0.0,3418.07861328125,0.913637101650238,1.0,0.0,3.0,1.0,0.0
17944740,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7993881106376648,0.4423719942569732,0.4034016728401184,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9056375622749328,0.6516590714454651,0.6209885478019714,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9351483583450316,0.7107448577880859,0.4988732039928436,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8053443431854248,0.4525013566017151,0.4341106712818146,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6453241109848022,0.2297208905220031,1.0648963451385498,284.9058837890625,284.95001220703125,304.1373596191406,294.67608642578125,299.0247802734375,297.1947326660156,284.9067077636719,1.0,0.7127733826637268,0.3526270687580108,0.3526270687580108,1.0,1.0,-3.629807949066162,0.9545785784721376,2.67522931098938,0.1352819800376892,0.8574437499046326,0.8574437499046326,0.0,271.8843994140625,247.0,67415.21875,0.0,4413.8828125,1.0,278.25750732421875,282.7643127441406,297.69110107421875,302.0773620605469,293.1499938964844,293.1499938964844,278.54998779296875,38671.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080052375793456,1.0,0.0,0.0,3.5743653774261475,3.5743892192840576,8.524937129550381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.65625,0.0,1470.2159423828125,1895.4371337890625,0.0,3478.08203125,0.8907395601272583,1.0,0.0,3.0,1.0,0.0
17944800,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7993881106376648,0.4423719942569732,0.4034016728401184,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9056375622749328,0.6516590714454651,0.6209885478019714,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9351483583450316,0.7107448577880859,0.4988732039928436,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8053443431854248,0.4525013566017151,0.4341106712818146,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6453241109848022,0.2297208905220031,1.0648963451385498,284.9058837890625,284.95001220703125,304.1373596191406,294.67608642578125,299.0247802734375,297.1947326660156,284.9067077636719,1.0,0.7127733826637268,0.3526270687580108,0.3526270687580108,1.0,1.0,-3.629807949066162,0.9545785784721376,2.67522931098938,0.1352819800376892,0.8574437499046326,0.8574437499046326,0.0,271.8843994140625,247.0,67415.21875,0.0,4413.8828125,1.0,278.25750732421875,282.7643127441406,297.69110107421875,302.0773620605469,293.1499938964844,293.1499938964844,278.54998779296875,38671.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080052375793456,1.0,0.0,0.0,3.5743653774261475,3.5743892192840576,8.524937129550381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.65625,0.0,1470.2159423828125,1895.4371337890625,0.0,3478.08203125,0.8907395601272583,1.0,0.0,3.0,1.0,0.0
17944860,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8080965876579285,0.442289650440216,0.4026377201080322,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.916246235370636,0.6509450674057007,0.6195865273475647,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9480761885643004,0.7133296132087708,0.5000945329666138,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.814193069934845,0.4529494941234588,0.4338618516921997,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6523424386978149,0.2301393747329712,1.0639313459396362,284.9950866699219,284.95001220703125,304.098876953125,294.6749267578125,299.0155029296875,297.199462890625,284.9942626953125,1.0,0.7065485715866089,0.3522385954856872,0.3522385954856872,1.0,1.0,-3.62720251083374,0.9525145292282104,2.67468786239624,0.1338977217674255,0.9386795163154602,0.9386795163154602,0.0,259.6554260253906,235.0,66718.7109375,0.0,4331.03125,1.0,278.54180908203125,282.8770751953125,297.6552734375,301.9216613769531,293.1499938964844,293.1499938964844,278.25,33771.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900727391242981,1.0,0.0,0.0,3.679034948348999,3.679058790206909,9.031525110003712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.328125,0.0,1548.9019775390625,1895.4371337890625,0.0,3410.363525390625,0.9102660417556764,1.0,0.0,3.0,1.0,0.0
17944920,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8080965876579285,0.442289650440216,0.4026377201080322,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.916246235370636,0.6509450674057007,0.6195865273475647,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9480761885643004,0.7133296132087708,0.5000945329666138,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.814193069934845,0.4529494941234588,0.4338618516921997,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6523424386978149,0.2301393747329712,1.0639313459396362,284.9950866699219,284.95001220703125,304.098876953125,294.6749267578125,299.0155029296875,297.199462890625,284.9942626953125,1.0,0.7065485715866089,0.3522385954856872,0.3522385954856872,1.0,1.0,-3.62720251083374,0.9525145292282104,2.67468786239624,0.1338977217674255,0.9386795163154602,0.9386795163154602,0.0,259.6554260253906,235.0,66718.7109375,0.0,4331.03125,1.0,278.54180908203125,282.8770751953125,297.6552734375,301.9216613769531,293.1499938964844,293.1499938964844,278.25,33771.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900727391242981,1.0,0.0,0.0,3.679034948348999,3.679058790206909,9.031525110003712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.328125,0.0,1548.9019775390625,1895.4371337890625,0.0,3410.363525390625,0.9102660417556764,1.0,0.0,3.0,1.0,0.0
17944980,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8162423968315125,0.4411508440971374,0.4014276564121246,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9272986054420472,0.6492152214050293,0.6177731156349182,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9602667093276978,0.7146203517913818,0.5008633732795715,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8226355314254761,0.4526797831058502,0.4333496987819671,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6595868468284607,0.2302000224590301,1.062602162361145,284.9052124023437,284.95001220703125,304.060302734375,294.67401123046875,298.9997253417969,297.1956481933594,284.9062805175781,1.0,0.7002384662628174,0.3518500924110412,0.3518500924110412,1.0,1.0,-3.622283935546875,0.9497305154800416,2.672553300857544,0.13251493871212,0.8536761999130249,0.8536761999130249,0.0,248.04461669921875,223.0,67217.8671875,0.0,4245.90478515625,1.0,278.2579650878906,282.7692565917969,297.6889038085937,302.0628356933594,293.1499938964844,293.1499938964844,278.54998779296875,38658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071713089942932,1.0,0.0,0.0,3.559723138809204,3.559746742248535,8.455235729343258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.1220703125,0.0,1454.4305419921875,1895.4371337890625,0.0,3470.333984375,0.8873792290687561,1.0,0.0,3.0,1.0,0.0
17945040,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8162423968315125,0.4411508440971374,0.4014276564121246,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9272986054420472,0.6492152214050293,0.6177731156349182,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9602667093276978,0.7146203517913818,0.5008633732795715,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8226355314254761,0.4526797831058502,0.4333496987819671,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6595868468284607,0.2302000224590301,1.062602162361145,284.9052124023437,284.95001220703125,304.060302734375,294.67401123046875,298.9997253417969,297.1956481933594,284.9062805175781,1.0,0.7002384662628174,0.3518500924110412,0.3518500924110412,1.0,1.0,-3.622283935546875,0.9497305154800416,2.672553300857544,0.13251493871212,0.8536761999130249,0.8536761999130249,0.0,248.04461669921875,223.0,67217.8671875,0.0,4245.90478515625,1.0,278.2579650878906,282.7692565917969,297.6889038085937,302.0628356933594,293.1499938964844,293.1499938964844,278.54998779296875,38658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071713089942932,1.0,0.0,0.0,3.559723138809204,3.559746742248535,8.455235729343258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.1220703125,0.0,1454.4305419921875,1895.4371337890625,0.0,3470.333984375,0.8873792290687561,1.0,0.0,3.0,1.0,0.0
17945100,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8206056952476501,0.4410669207572937,0.4008804559707641,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9334039688110352,0.6487995982170105,0.6168954372406006,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9665738940238952,0.7158619165420532,0.5013134479522705,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8271755576133728,0.4528505504131317,0.4330947995185852,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6635838150978088,0.2303796708583831,1.0618332624435425,285.0118713378906,284.95001220703125,304.0409545898437,294.6736755371094,298.9945983886719,297.1974792480469,285.0119934082031,1.0,0.6970273852348328,0.3516558706760406,0.3516558706760406,1.0,1.0,-3.619872570037842,0.9483602643013,2.6715123653411865,0.1316924393177032,0.9287136197090148,0.9287136197090148,0.0,242.0957946777344,223.0,66405.625,0.0,4202.68115234375,1.0,278.4995422363281,282.8929138183594,297.6427917480469,301.8503723144531,293.1499938964844,293.1499938964844,278.54998779296875,34134.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901557445526123,1.0,0.0,0.0,3.6088263988494873,3.6088497638702393,8.690109893905174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.1611328125,0.0,1474.0439453125,1895.4371337890625,0.0,3418.097900390625,0.896250307559967,1.0,0.0,3.0,1.0,0.0
17945160,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8257129192352295,0.4410687088966369,0.4006635546684265,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.940478265285492,0.6484987139701843,0.6163689494132996,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9734920859336852,0.717181384563446,0.5020649433135986,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8324487805366516,0.4531210362911224,0.4330942630767822,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6683014631271362,0.2306439131498336,1.0617527961730957,284.994140625,284.95001220703125,304.0216064453125,294.6733703613281,298.9904479980469,297.20025634765625,284.992919921875,1.0,0.6939364075660706,0.3514713048934936,0.3514713048934936,1.0,1.0,-3.619783163070679,0.9477361440658568,2.672046899795532,0.1311489194631576,0.9347320199012756,0.9347320199012756,0.0,235.81759643554688,211.0,66539.9609375,0.0,4163.6328125,1.0,278.5426330566406,282.881103515625,297.6530456542969,301.9078369140625,293.1499938964844,293.1499938964844,278.25,33684.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998625874519348,1.0,0.0,0.0,3.6669204235076895,3.6669442653656006,8.972144769359147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.603515625,0.0,1534.66943359375,1895.4371337890625,0.0,3402.3037109375,0.9072237610816956,1.0,0.0,3.0,1.0,0.0
