time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945220,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8351301550865173,0.4399398565292358,0.3994660675525665,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9533790946006776,0.646776556968689,0.6145655512809753,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9854708909988404,0.7184516191482544,0.5028245449066162,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8425017595291138,0.4528496265411377,0.4325826168060303,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6773804426193237,0.2307319641113281,1.060550093650818,284.9077453613281,284.95001220703125,303.9828491210937,294.67303466796875,298.9748229980469,297.1965026855469,284.9084777832031,1.0,0.6875516176223755,0.3511021435260772,0.3511021435260772,1.0,1.0,-3.615033626556397,0.9450709223747252,2.6699626445770264,0.1298177689313888,0.8522900342941284,0.8522900342941284,0.0,224.1995544433593,214.0,67028.875,0.0,4079.302001953125,1.0,278.2577514648437,282.776611328125,297.6881103515625,302.0491943359375,293.1499938964844,293.1499938964844,278.54998779296875,38626.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063686728477478,1.0,0.0,0.0,3.5445735454559326,3.544596910476685,8.38342089082289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.521484375,0.0,1438.093017578125,1895.4371337890625,0.0,3462.873291015625,0.8841145038604736,1.0,0.0,3.0,1.0,0.0
17945280,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8351301550865173,0.4399398565292358,0.3994660675525665,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9533790946006776,0.646776556968689,0.6145655512809753,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9854708909988404,0.7184516191482544,0.5028245449066162,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8425017595291138,0.4528496265411377,0.4325826168060303,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6773804426193237,0.2307319641113281,1.060550093650818,284.9077453613281,284.95001220703125,303.9828491210937,294.67303466796875,298.9748229980469,297.1965026855469,284.9084777832031,1.0,0.6875516176223755,0.3511021435260772,0.3511021435260772,1.0,1.0,-3.615033626556397,0.9450709223747252,2.6699626445770264,0.1298177689313888,0.8522900342941284,0.8522900342941284,0.0,224.1995544433593,214.0,67028.875,0.0,4079.302001953125,1.0,278.2577514648437,282.776611328125,297.6881103515625,302.0491943359375,293.1499938964844,293.1499938964844,278.54998779296875,38626.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063686728477478,1.0,0.0,0.0,3.5445735454559326,3.544596910476685,8.38342089082289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.521484375,0.0,1438.093017578125,1895.4371337890625,0.0,3462.873291015625,0.8841145038604736,1.0,0.0,3.0,1.0,0.0
17945340,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8398666381835938,0.4398311078548431,0.398954302072525,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9593380093574524,0.6460427045822144,0.6134310364723206,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9913945198059082,0.720975399017334,0.5042117238044739,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8477058410644531,0.453269362449646,0.4325901567935943,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6821616888046265,0.2311834990978241,1.0610697269439695,284.9953308105469,284.95001220703125,303.94403076171875,294.67303466796875,298.9656982421875,297.2008056640625,284.9945678710937,1.0,0.6853358745574951,0.3507330119609833,0.3507330119609833,1.0,1.0,-3.6153430938720703,0.94398432970047,2.671358823776245,0.1286478340625763,0.932809591293335,0.932809591293335,0.0,218.94647216796875,217.0,66402.453125,0.0,4047.701171875,1.0,278.5415954589844,282.8869934082031,297.6536865234375,301.8984375,293.1499938964844,293.1499938964844,278.25,33690.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899140477180481,1.0,0.0,0.0,3.652984619140625,3.653008222579956,8.904078185878461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.9541015625,0.0,1519.19970703125,1895.4371337890625,0.0,3395.571044921875,0.9043604135513306,1.0,0.0,3.0,1.0,0.0
17945400,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8398666381835938,0.4398311078548431,0.398954302072525,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9593380093574524,0.6460427045822144,0.6134310364723206,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9913945198059082,0.720975399017334,0.5042117238044739,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8477058410644531,0.453269362449646,0.4325901567935943,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6821616888046265,0.2311834990978241,1.0610697269439695,284.9953308105469,284.95001220703125,303.94403076171875,294.67303466796875,298.9656982421875,297.2008056640625,284.9945678710937,1.0,0.6853358745574951,0.3507330119609833,0.3507330119609833,1.0,1.0,-3.6153430938720703,0.94398432970047,2.671358823776245,0.1286478340625763,0.932809591293335,0.932809591293335,0.0,218.94647216796875,217.0,66402.453125,0.0,4047.701171875,1.0,278.5415954589844,282.8869934082031,297.6536865234375,301.8984375,293.1499938964844,293.1499938964844,278.25,33690.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899140477180481,1.0,0.0,0.0,3.652984619140625,3.653008222579956,8.904078185878461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.9541015625,0.0,1519.19970703125,1895.4371337890625,0.0,3395.571044921875,0.9043604135513306,1.0,0.0,3.0,1.0,0.0
17945460,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8399876952171326,0.4386205375194549,0.398085355758667,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9594377875328064,0.6442674398422241,0.6119964718818665,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9925920367240906,0.7221637964248657,0.5052230954170227,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8483286499977112,0.4529303312301636,0.4324398338794708,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6829439401626587,0.2312196046113968,1.0616880655288696,284.9096069335937,284.95001220703125,303.9052124023437,294.6733093261719,298.94989013671875,297.1963806152344,284.90997314453125,1.0,0.6849061846733093,0.3503530323505401,0.3503530323505401,1.0,1.0,-3.614359855651856,0.9424539804458618,2.671905994415283,0.1275601089000702,0.8520204424858093,0.8520204424858093,0.0,218.20974731445312,220.0,66974.2109375,0.0,4040.579833984375,1.0,278.2583312988281,282.78131103515625,297.6889038085937,302.04473876953125,293.1499938964844,293.1499938964844,278.54998779296875,38403.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905753254890442,1.0,0.0,0.0,3.5389578342437744,3.5389811992645264,8.356878424820025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.8115234375,0.0,1430.5350341796875,1895.4371337890625,0.0,3457.1513671875,0.8826352953910828,1.0,0.0,3.0,1.0,0.0
17945520,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8399876952171326,0.4386205375194549,0.398085355758667,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9594377875328064,0.6442674398422241,0.6119964718818665,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9925920367240906,0.7221637964248657,0.5052230954170227,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8483286499977112,0.4529303312301636,0.4324398338794708,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6829439401626587,0.2312196046113968,1.0616880655288696,284.9096069335937,284.95001220703125,303.9052124023437,294.6733093261719,298.94989013671875,297.1963806152344,284.90997314453125,1.0,0.6849061846733093,0.3503530323505401,0.3503530323505401,1.0,1.0,-3.614359855651856,0.9424539804458618,2.671905994415283,0.1275601089000702,0.8520204424858093,0.8520204424858093,0.0,218.20974731445312,220.0,66974.2109375,0.0,4040.579833984375,1.0,278.2583312988281,282.78131103515625,297.6889038085937,302.04473876953125,293.1499938964844,293.1499938964844,278.54998779296875,38403.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905753254890442,1.0,0.0,0.0,3.5389578342437744,3.5389811992645264,8.356878424820025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.8115234375,0.0,1430.5350341796875,1895.4371337890625,0.0,3457.1513671875,0.8826352953910828,1.0,0.0,3.0,1.0,0.0
17945580,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8392060399055481,0.4383787512779236,0.3976819515228271,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.958236813545227,0.6434312462806702,0.6110067963600159,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9928423762321472,0.7245641350746155,0.506701648235321,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8478887677192688,0.4532391428947449,0.4325810670852661,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6827446222305298,0.2315701395273208,1.0628818273544312,284.9960327148437,284.95001220703125,303.8663635253906,294.6739501953125,298.94000244140625,297.1995544433594,284.9952697753906,1.0,0.6854945421218872,0.3499730825424194,0.3499730825424194,1.0,1.0,-3.616060256958008,0.9417607188224792,2.674299716949463,0.1264875084161758,0.9326024651527404,0.9326024651527404,0.0,218.8081970214844,223.0,66372.3984375,0.0,4048.74853515625,1.0,278.54156494140625,282.89044189453125,297.6556396484375,301.8980407714844,293.1499938964844,293.1499938964844,278.25,33620.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987736105918884,1.0,0.0,0.0,3.648496389389038,3.648519992828369,8.882212227945274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.689453125,0.0,1513.7005615234375,1895.4371337890625,0.0,3392.14990234375,0.9032948613166808,1.0,0.0,3.0,1.0,0.0
17945640,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8392060399055481,0.4383787512779236,0.3976819515228271,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.958236813545227,0.6434312462806702,0.6110067963600159,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9928423762321472,0.7245641350746155,0.506701648235321,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8478887677192688,0.4532391428947449,0.4325810670852661,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6827446222305298,0.2315701395273208,1.0628818273544312,284.9960327148437,284.95001220703125,303.8663635253906,294.6739501953125,298.94000244140625,297.1995544433594,284.9952697753906,1.0,0.6854945421218872,0.3499730825424194,0.3499730825424194,1.0,1.0,-3.616060256958008,0.9417607188224792,2.674299716949463,0.1264875084161758,0.9326024651527404,0.9326024651527404,0.0,218.8081970214844,223.0,66372.3984375,0.0,4048.74853515625,1.0,278.54156494140625,282.89044189453125,297.6556396484375,301.8980407714844,293.1499938964844,293.1499938964844,278.25,33620.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987736105918884,1.0,0.0,0.0,3.648496389389038,3.648519992828369,8.882212227945274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.689453125,0.0,1513.7005615234375,1895.4371337890625,0.0,3392.14990234375,0.9032948613166808,1.0,0.0,3.0,1.0,0.0
17945700,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8382388353347778,0.4377570450305938,0.397428959608078,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9569212794303894,0.6425508856773376,0.6104909777641296,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9924063086509703,0.7251335978507996,0.5073763132095337,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8471105694770813,0.453068345785141,0.432652860879898,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.68217533826828,0.2315837144851684,1.0636142492294312,284.8778076171875,284.95001220703125,303.8469543457031,294.67437744140625,298.9322509765625,297.1973876953125,284.87774658203125,1.0,0.686034619808197,0.3497830927371979,0.3497830927371979,1.0,1.0,-3.616921901702881,0.941411554813385,2.6755104064941406,0.1260745227336883,0.8487802147865295,0.8487802147865295,0.0,219.66929626464844,223.0,67200.34375,0.0,4056.32421875,1.0,278.2983703613281,282.7569580078125,297.70330810546875,302.11480712890625,293.1499938964844,293.1499938964844,278.25,38148.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042766094207764,1.0,0.0,0.0,3.6041934490203857,3.604217290878296,8.667811925988644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.9677734375,0.0,1498.6748046875,1895.4371337890625,0.0,3443.414794921875,0.8943966627120972,1.0,0.0,3.0,1.0,0.0
17945760,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8364154696464539,0.4370595812797546,0.3968266546726227,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9545673131942748,0.6415660977363586,0.6096065640449524,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9911783933639526,0.7256355285644531,0.5077222585678101,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8455184698104858,0.4527998268604278,0.4324537217617035,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6808624267578125,0.2315116077661514,1.0636276006698608,284.9097900390625,284.95001220703125,303.8275451660156,294.6749267578125,298.92364501953125,297.1943359375,284.91064453125,1.0,0.6865208148956299,0.3495814502239227,0.3495814502239227,1.0,1.0,-3.6153275966644287,0.940272569656372,2.6750550270080566,0.1253542304039001,0.8516850471496582,0.8516850471496582,0.0,221.0642547607422,226.0,66937.0390625,0.0,4060.761474609375,1.0,278.2580261230469,282.78472900390625,297.69146728515625,302.0455627441406,293.1499938964844,293.1499938964844,278.54998779296875,38492.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905525803565979,1.0,0.0,0.0,3.533618688583374,3.533642053604126,8.331681442541594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.666015625,0.0,1425.556396484375,1895.4371337890625,0.0,3455.035888671875,0.881578803062439,1.0,0.0,3.0,1.0,0.0
17945820,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8341234922409058,0.436730682849884,0.3963956236839294,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9513306021690368,0.6406530737876892,0.6085999608039856,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9899095892906188,0.7279464602470398,0.5091760158538818,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8435257077217102,0.4530272483825683,0.4325736761093139,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6792587041854858,0.2317871004343032,1.0647525787353516,284.99542236328125,284.95001220703125,303.7887268066406,294.6762390136719,298.9132385253906,297.1968994140625,284.9946594238281,1.0,0.6878326535224915,0.34917813539505,0.34917813539505,1.0,1.0,-3.6168365478515625,0.9394454956054688,2.6773910522460938,0.1241464465856552,0.9315969944000244,0.9315969944000244,0.0,223.23922729492188,229.0,66348.7734375,0.0,4078.178466796875,1.0,278.5415344238281,282.8927001953125,297.6580810546875,301.8990478515625,293.1499938964844,293.1499938964844,278.25,33623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985493183135986,1.0,0.0,0.0,3.645234107971192,3.6452577114105225,8.866335292623262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.3720703125,0.0,1510.1181640625,1895.4371337890625,0.0,3390.057861328125,0.9025641083717346,1.0,0.0,3.0,1.0,0.0
17945880,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8341234922409058,0.436730682849884,0.3963956236839294,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9513306021690368,0.6406530737876892,0.6085999608039856,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9899095892906188,0.7279464602470398,0.5091760158538818,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8435257077217102,0.4530272483825683,0.4325736761093139,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6792587041854858,0.2317871004343032,1.0647525787353516,284.99542236328125,284.95001220703125,303.7887268066406,294.6762390136719,298.9132385253906,297.1968994140625,284.9946594238281,1.0,0.6878326535224915,0.34917813539505,0.34917813539505,1.0,1.0,-3.6168365478515625,0.9394454956054688,2.6773910522460938,0.1241464465856552,0.9315969944000244,0.9315969944000244,0.0,223.23922729492188,229.0,66348.7734375,0.0,4078.178466796875,1.0,278.5415344238281,282.8927001953125,297.6580810546875,301.8990478515625,293.1499938964844,293.1499938964844,278.25,33623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985493183135986,1.0,0.0,0.0,3.645234107971192,3.6452577114105225,8.866335292623262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.3720703125,0.0,1510.1181640625,1895.4371337890625,0.0,3390.057861328125,0.9025641083717346,1.0,0.0,3.0,1.0,0.0
17945940,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8306487798690796,0.4353504478931427,0.3955059647560119,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9465829730033876,0.6387336254119873,0.6071708798408508,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9874384999275208,0.7289434671401978,0.5101615190505981,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8404539823532104,0.452526330947876,0.4324127733707428,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6767160296440125,0.23167285323143,1.0653743743896484,284.9096069335937,284.95001220703125,303.75,294.677978515625,298.8966369628906,297.1914367675781,284.909912109375,1.0,0.6892044544219971,0.3487748503684997,0.3487748503684997,1.0,1.0,-3.615795612335205,0.937824249267578,2.677971363067627,0.1228991001844406,0.8507875800132751,0.8507875800132751,0.0,226.311264038086,232.0,66919.5234375,0.0,4094.416748046875,1.0,278.2583923339844,282.7869873046875,297.6939392089844,302.0462646484375,293.1499938964844,293.1499938964844,278.54998779296875,38380.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052411317825316,1.0,0.0,0.0,3.531735420227051,3.5317587852478027,8.322803068949725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2294921875,0.0,1422.7679443359375,1895.4371337890625,0.0,3452.38818359375,0.8810125589370728,1.0,0.0,3.0,1.0,0.0
17946000,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8306487798690796,0.4353504478931427,0.3955059647560119,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9465829730033876,0.6387336254119873,0.6071708798408508,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9874384999275208,0.7289434671401978,0.5101615190505981,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8404539823532104,0.452526330947876,0.4324127733707428,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6767160296440125,0.23167285323143,1.0653743743896484,284.9096069335937,284.95001220703125,303.75,294.677978515625,298.8966369628906,297.1914367675781,284.909912109375,1.0,0.6892044544219971,0.3487748503684997,0.3487748503684997,1.0,1.0,-3.615795612335205,0.937824249267578,2.677971363067627,0.1228991001844406,0.8507875800132751,0.8507875800132751,0.0,226.311264038086,232.0,66919.5234375,0.0,4094.416748046875,1.0,278.2583923339844,282.7869873046875,297.6939392089844,302.0462646484375,293.1499938964844,293.1499938964844,278.54998779296875,38380.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052411317825316,1.0,0.0,0.0,3.531735420227051,3.5317587852478027,8.322803068949725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2294921875,0.0,1422.7679443359375,1895.4371337890625,0.0,3452.38818359375,0.8810125589370728,1.0,0.0,3.0,1.0,0.0
17946060,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8278276324272156,0.4347954094409942,0.394960880279541,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.942516267299652,0.6375961899757385,0.6060482263565063,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.985545814037323,0.731022834777832,0.5115232467651367,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8379262685775757,0.4525255262851715,0.4324109554290771,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6745525002479553,0.2317200303077697,1.0659254789352417,284.9942932128906,284.95001220703125,303.7111511230469,294.6802673339844,298.8849792480469,297.1921081542969,284.9934387207031,1.0,0.6906148195266724,0.3484107255935669,0.3484107255935669,1.0,1.0,-3.6160831451416016,0.93674236536026,2.6793408393859863,0.1216889023780822,0.9296576976776124,0.9296576976776124,0.0,229.04644775390625,235.0,66297.15625,0.0,4112.08349609375,1.0,278.54150390625,282.8949584960937,297.6617126464844,301.8998107910156,293.1499938964844,293.1499938964844,278.25,33655.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982120752334595,1.0,0.0,0.0,3.640542268753052,3.640565872192383,8.843526302371174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.470703125,0.0,1505.176025390625,1895.4371337890625,0.0,3386.912353515625,0.9015187621116638,1.0,0.0,3.0,1.0,0.0
17946120,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8278276324272156,0.4347954094409942,0.394960880279541,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.942516267299652,0.6375961899757385,0.6060482263565063,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.985545814037323,0.731022834777832,0.5115232467651367,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8379262685775757,0.4525255262851715,0.4324109554290771,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6745525002479553,0.2317200303077697,1.0659254789352417,284.9942932128906,284.95001220703125,303.7111511230469,294.6802673339844,298.8849792480469,297.1921081542969,284.9934387207031,1.0,0.6906148195266724,0.3484107255935669,0.3484107255935669,1.0,1.0,-3.6160831451416016,0.93674236536026,2.6793408393859863,0.1216889023780822,0.9296576976776124,0.9296576976776124,0.0,229.04644775390625,235.0,66297.15625,0.0,4112.08349609375,1.0,278.54150390625,282.8949584960937,297.6617126464844,301.8998107910156,293.1499938964844,293.1499938964844,278.25,33655.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982120752334595,1.0,0.0,0.0,3.640542268753052,3.640565872192383,8.843526302371174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.470703125,0.0,1505.176025390625,1895.4371337890625,0.0,3386.912353515625,0.9015187621116638,1.0,0.0,3.0,1.0,0.0
17946180,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8236212134361267,0.432987630367279,0.3937575221061706,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9366673827171326,0.6352346539497375,0.6042810678482056,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9821975231170654,0.7315748333930969,0.5122575759887695,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8341260552406311,0.4515630006790161,0.4318952262401581,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6711252331733704,0.2311068177223205,1.0647304058074951,284.90655517578125,284.95001220703125,303.6720275878906,294.683349609375,298.86529541015625,297.1826477050781,284.9074401855469,1.0,0.6917868256568909,0.348046600818634,0.348046600818634,1.0,1.0,-3.6113460063934326,0.9341124296188354,2.677233457565308,0.1202176809310913,0.8466857075691223,0.8466857075691223,0.0,232.7139129638672,238.0,66772.7890625,0.0,4122.21826171875,1.0,278.2582702636719,282.7894287109375,297.6983947753906,302.0435485839844,293.1499938964844,293.1499938964844,278.54998779296875,38603.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046975374221802,1.0,0.0,0.0,3.520904779434204,3.520927906036377,8.271834417428181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.97265625,0.0,1413.0223388671875,1895.4371337890625,0.0,3447.331787109375,0.8787247538566589,1.0,0.0,3.0,1.0,0.0
17946240,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8236212134361267,0.432987630367279,0.3937575221061706,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9366673827171326,0.6352346539497375,0.6042810678482056,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9821975231170654,0.7315748333930969,0.5122575759887695,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8341260552406311,0.4515630006790161,0.4318952262401581,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6711252331733704,0.2311068177223205,1.0647304058074951,284.90655517578125,284.95001220703125,303.6720275878906,294.683349609375,298.86529541015625,297.1826477050781,284.9074401855469,1.0,0.6917868256568909,0.348046600818634,0.348046600818634,1.0,1.0,-3.6113460063934326,0.9341124296188354,2.677233457565308,0.1202176809310913,0.8466857075691223,0.8466857075691223,0.0,232.7139129638672,238.0,66772.7890625,0.0,4122.21826171875,1.0,278.2582702636719,282.7894287109375,297.6983947753906,302.0435485839844,293.1499938964844,293.1499938964844,278.54998779296875,38603.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046975374221802,1.0,0.0,0.0,3.520904779434204,3.520927906036377,8.271834417428181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.97265625,0.0,1413.0223388671875,1895.4371337890625,0.0,3447.331787109375,0.8787247538566589,1.0,0.0,3.0,1.0,0.0
17946300,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8216289281845093,0.4324995875358581,0.3931640684604645,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9338582158088684,0.6344289779663086,0.603371262550354,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9806193113327026,0.7323986887931824,0.5126558542251587,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8323118090629578,0.4513217210769653,0.4315804243087768,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.669416606426239,0.2308692932128906,1.063657522201538,285.0098876953125,284.95001220703125,303.6523742675781,294.6851501464844,298.8576965332031,297.18096923828125,285.0097045898437,1.0,0.6922567486763,0.3478645086288452,0.3478645086288452,1.0,1.0,-3.608341217041016,0.9326090216636658,2.675732135772705,0.1192848160862922,0.919403076171875,0.919403076171875,0.0,234.4248504638672,238.0,65969.75,0.0,4124.8505859375,1.0,278.49859619140625,282.9099426269531,297.6539001464844,301.83355712890625,293.1499938964844,293.1499938964844,278.54998779296875,34081.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990234136581421,1.0,0.0,0.0,3.5709078311920166,3.5709307193756104,8.508452538080746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0302734375,0.0,1432.899658203125,1895.4371337890625,0.0,3394.4794921875,0.8877350687980652,1.0,0.0,3.0,1.0,0.0
17946360,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8201929330825806,0.4320598840713501,0.3928583562374115,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9317495226860046,0.6336953043937683,0.6027634143829346,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9796013236045836,0.7332635521888733,0.5133326053619385,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8310055136680603,0.4511400759220123,0.4314789175987243,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6681575179100037,0.2306698709726333,1.0630536079406738,284.98992919921875,284.95001220703125,303.6326599121094,294.6871337890625,298.8509521484375,297.1800842285156,284.9887084960937,1.0,0.6928045153617859,0.3477137684822082,0.3477137684822082,1.0,1.0,-3.6072065830230713,0.9317729473114014,2.67543363571167,0.1186454966664314,0.9228129982948304,0.9228129982948304,0.0,235.81369018554688,241.0,66075.3828125,0.0,4130.42041015625,1.0,278.5422668457031,282.89697265625,297.6659240722656,301.89129638671875,293.1499938964844,293.1499938964844,278.25,33739.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972150087356567,1.0,0.0,0.0,3.6276721954345694,3.627695560455322,8.781109386291064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.0595703125,0.0,1491.662109375,1895.4371337890625,0.0,3377.6103515625,0.8984190225601196,1.0,0.0,3.0,1.0,0.0
17946420,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8158813118934631,0.4300497174263,0.3914492428302765,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.925797164440155,0.6311038136482239,0.600753128528595,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9760271310806274,0.733582615852356,0.5138884782791138,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8271624445915222,0.449926882982254,0.4306994080543518,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6645215153694153,0.2297482639551162,1.0603300333023071,284.90789794921875,284.95001220703125,303.59307861328125,294.6915283203125,298.8304138183594,297.16943359375,284.90802001953125,1.0,0.6936022043228149,0.3474123179912567,0.3474123179912567,1.0,1.0,-3.5995569229125977,0.928456485271454,2.671100616455078,0.1170463487505912,0.8424733877182007,0.8424733877182007,0.0,239.4629821777344,244.0,66463.109375,0.0,4132.70263671875,1.0,278.2586364746094,282.7976379394531,297.7041320800781,302.0293884277344,293.1499938964844,293.1499938964844,278.54998779296875,38617.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032719731330872,1.0,0.0,0.0,3.4997129440307617,3.4997360706329346,8.1725613654271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.3125,0.0,1391.0863037109375,1895.4371337890625,0.0,3434.06494140625,0.8741102814674377,1.0,0.0,3.0,1.0,0.0
17946480,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8158813118934631,0.4300497174263,0.3914492428302765,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.925797164440155,0.6311038136482239,0.600753128528595,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9760271310806274,0.733582615852356,0.5138884782791138,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8271624445915222,0.449926882982254,0.4306994080543518,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6645215153694153,0.2297482639551162,1.0603300333023071,284.90789794921875,284.95001220703125,303.59307861328125,294.6915283203125,298.8304138183594,297.16943359375,284.90802001953125,1.0,0.6936022043228149,0.3474123179912567,0.3474123179912567,1.0,1.0,-3.5995569229125977,0.928456485271454,2.671100616455078,0.1170463487505912,0.8424733877182007,0.8424733877182007,0.0,239.4629821777344,244.0,66463.109375,0.0,4132.70263671875,1.0,278.2586364746094,282.7976379394531,297.7041320800781,302.0293884277344,293.1499938964844,293.1499938964844,278.54998779296875,38617.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032719731330872,1.0,0.0,0.0,3.4997129440307617,3.4997360706329346,8.1725613654271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.3125,0.0,1391.0863037109375,1895.4371337890625,0.0,3434.06494140625,0.8741102814674377,1.0,0.0,3.0,1.0,0.0
17946540,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8124451041221619,0.4289520978927612,0.3904084861278534,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9210202693939208,0.6293743848800659,0.599066436290741,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9733911752700806,0.7350709438323975,0.5148366093635559,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8241137266159058,0.4493112862110138,0.4301029145717621,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6615288853645325,0.2290879040956497,1.0576030015945437,284.9882202148437,284.95001220703125,303.5532531738281,294.696533203125,298.8157653808594,297.16650390625,284.9874572753906,1.0,0.6943124532699585,0.3471108376979828,0.3471108376979828,1.0,1.0,-3.5934109687805176,0.9256138801574708,2.667797088623047,0.1153488680720329,0.9154919981956482,0.9154919981956482,0.0,242.44537353515625,247.0,65722.046875,0.0,4134.84619140625,1.0,278.5412292480469,282.9038391113281,297.67437744140625,301.8775634765625,293.1499938964844,293.1499938964844,278.25,33904.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955195546150208,1.0,0.0,0.0,3.6010818481445312,3.601104974746704,8.652851875012857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.4736328125,0.0,1463.9527587890625,1895.4371337890625,0.0,3361.785400390625,0.8928282260894775,1.0,0.0,3.0,1.0,0.0
17946600,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8124451041221619,0.4289520978927612,0.3904084861278534,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9210202693939208,0.6293743848800659,0.599066436290741,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9733911752700806,0.7350709438323975,0.5148366093635559,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8241137266159058,0.4493112862110138,0.4301029145717621,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6615288853645325,0.2290879040956497,1.0576030015945437,284.9882202148437,284.95001220703125,303.5532531738281,294.696533203125,298.8157653808594,297.16650390625,284.9874572753906,1.0,0.6943124532699585,0.3471108376979828,0.3471108376979828,1.0,1.0,-3.5934109687805176,0.9256138801574708,2.667797088623047,0.1153488680720329,0.9154919981956482,0.9154919981956482,0.0,242.44537353515625,247.0,65722.046875,0.0,4134.84619140625,1.0,278.5412292480469,282.9038391113281,297.67437744140625,301.8775634765625,293.1499938964844,293.1499938964844,278.25,33904.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955195546150208,1.0,0.0,0.0,3.6010818481445312,3.601104974746704,8.652851875012857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.4736328125,0.0,1463.9527587890625,1895.4371337890625,0.0,3361.785400390625,0.8928282260894775,1.0,0.0,3.0,1.0,0.0
17946660,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8080847859382629,0.4268225431442261,0.388871818780899,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9153537154197692,0.6266422271728516,0.5969030857086182,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9697760343551636,0.7352359294891357,0.5152686238288879,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8203657865524292,0.4479514956474304,0.4291677176952362,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6579602360725403,0.2279966920614242,1.0540425777435305,284.90850830078125,284.95001220703125,303.51324462890625,294.7019958496094,298.7955322265625,297.1559753417969,284.9085388183594,1.0,0.6948531866073608,0.3468864560127258,0.3468864560127258,1.0,1.0,-3.5840797424316406,0.922026753425598,2.662052869796753,0.1137777268886566,0.8367741107940674,0.8367741107940674,0.0,245.98440551757807,250.0,66063.578125,0.0,4131.98876953125,1.0,278.2587890625,282.8069763183594,297.7132873535156,302.0133361816406,293.1499938964844,293.1499938964844,278.54998779296875,38659.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012699127197266,1.0,0.0,0.0,3.471673488616944,3.471696138381958,8.04212845650909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7353515625,0.0,1362.60107421875,1895.4371337890625,0.0,3415.419189453125,0.8679108619689941,1.0,0.0,3.0,1.0,0.0
17946720,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8080847859382629,0.4268225431442261,0.388871818780899,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9153537154197692,0.6266422271728516,0.5969030857086182,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9697760343551636,0.7352359294891357,0.5152686238288879,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8203657865524292,0.4479514956474304,0.4291677176952362,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6579602360725403,0.2279966920614242,1.0540425777435305,284.90850830078125,284.95001220703125,303.51324462890625,294.7019958496094,298.7955322265625,297.1559753417969,284.9085388183594,1.0,0.6948531866073608,0.3468864560127258,0.3468864560127258,1.0,1.0,-3.5840797424316406,0.922026753425598,2.662052869796753,0.1137777268886566,0.8367741107940674,0.8367741107940674,0.0,245.98440551757807,250.0,66063.578125,0.0,4131.98876953125,1.0,278.2587890625,282.8069763183594,297.7132873535156,302.0133361816406,293.1499938964844,293.1499938964844,278.54998779296875,38659.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012699127197266,1.0,0.0,0.0,3.471673488616944,3.471696138381958,8.04212845650909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7353515625,0.0,1362.60107421875,1895.4371337890625,0.0,3415.419189453125,0.8679108619689941,1.0,0.0,3.0,1.0,0.0
17946780,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8045375347137451,0.4255876541137695,0.3877164125442505,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9108598828315736,0.6247557997703552,0.5950778126716614,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9671042561531068,0.7365514039993286,0.5161049962043762,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8173492550849915,0.4471870064735412,0.4284359216690063,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6550111174583435,0.2271822988986969,1.0506237745285034,284.98638916015625,284.95001220703125,303.4730834960937,294.7079467773437,298.78125,297.1532287597656,284.9856262207031,1.0,0.6953505873680115,0.3466620743274688,0.3466620743274688,1.0,1.0,-3.5764997005462646,0.9189961552619934,2.657503604888916,0.1121531352400779,0.9076218605041504,0.9076218605041504,0.0,248.88856506347656,253.0,65316.0234375,0.0,4129.85888671875,1.0,278.5409851074219,282.91119384765625,297.6849060058594,301.8624572753906,293.1499938964844,293.1499938964844,278.25,33956.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933330774307251,1.0,0.0,0.0,3.572595834732056,3.5726187229156494,8.516498724020494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.169921875,0.0,1433.7828369140625,1895.4371337890625,0.0,3341.364013671875,0.8864263296127319,1.0,0.0,3.0,1.0,0.0
17946840,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8045375347137451,0.4255876541137695,0.3877164125442505,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9108598828315736,0.6247557997703552,0.5950778126716614,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9671042561531068,0.7365514039993286,0.5161049962043762,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8173492550849915,0.4471870064735412,0.4284359216690063,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6550111174583435,0.2271822988986969,1.0506237745285034,284.98638916015625,284.95001220703125,303.4730834960937,294.7079467773437,298.78125,297.1532287597656,284.9856262207031,1.0,0.6953505873680115,0.3466620743274688,0.3466620743274688,1.0,1.0,-3.5764997005462646,0.9189961552619934,2.657503604888916,0.1121531352400779,0.9076218605041504,0.9076218605041504,0.0,248.88856506347656,253.0,65316.0234375,0.0,4129.85888671875,1.0,278.5409851074219,282.91119384765625,297.6849060058594,301.8624572753906,293.1499938964844,293.1499938964844,278.25,33956.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933330774307251,1.0,0.0,0.0,3.572595834732056,3.5726187229156494,8.516498724020494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.169921875,0.0,1433.7828369140625,1895.4371337890625,0.0,3341.364013671875,0.8864263296127319,1.0,0.0,3.0,1.0,0.0
17946900,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8025937676429749,0.4244885444641113,0.3870563507080078,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9085102081298828,0.6233594417572021,0.5941023230552673,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9655701518058776,0.7365711331367493,0.5164236426353455,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8157168626785278,0.4464790225028991,0.4280342161655426,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6534663438796997,0.2266061753034591,1.0488898754119873,284.875,284.95001220703125,303.45294189453125,294.7110595703125,298.7714538574219,297.1483764648437,284.8759155273437,1.0,0.695599377155304,0.3465498983860016,0.3465498983860016,1.0,1.0,-3.5723536014556885,0.9173670411109924,2.6549863815307617,0.1114215478301048,0.8259952664375305,0.8259952664375305,0.0,250.47732543945312,253.0,65930.6015625,0.0,4128.68017578125,1.0,278.3003234863281,282.7877197265625,297.73492431640625,302.0698547363281,293.1499938964844,293.1499938964844,278.25,38919.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983095288276672,1.0,0.0,0.0,3.511420726776123,3.511443853378296,8.227331704802054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.890625,0.0,1405.399658203125,1895.4371337890625,0.0,3387.821533203125,0.8742465972900391,1.0,0.0,3.0,1.0,0.0
17946960,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8001110553741455,0.4233518838882446,0.3860785663127899,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9056540131568908,0.6218949556350708,0.5927872657775879,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9634464979171752,0.7365678548812866,0.5164309144020081,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8136187791824341,0.4457007646560669,0.4273763298988342,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6515346765518188,0.225958302617073,1.0464422702789309,284.9105224609375,284.95001220703125,303.4327697753906,294.7142944335937,298.7613525390625,297.1430358886719,284.9108581542969,1.0,0.6957054734230042,0.3464747667312622,0.3464747667312622,1.0,1.0,-3.565869092941284,0.9151340126991272,2.6507351398468018,0.1105366572737693,0.8316475749015808,0.8316475749015808,0.0,252.3603973388672,256.0,65597.4453125,0.0,4123.1796875,1.0,278.2587890625,282.8189392089844,297.72509765625,301.9961242675781,293.1499938964844,293.1499938964844,278.54998779296875,38766.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989422917366028,1.0,0.0,0.0,3.4380431175231934,3.438065528869629,7.88707438914571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.62890625,0.0,1329.3917236328125,1895.4371337890625,0.0,3393.722900390625,0.8607111573219299,1.0,0.0,3.0,1.0,0.0
17947020,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7965654730796814,0.4219894707202911,0.3848150670528412,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.901573657989502,0.6198593378067017,0.5908289551734924,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.96070659160614,0.7377129197120667,0.5171547532081604,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8105419874191284,0.4448000192642212,0.4265211224555969,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6486234664916992,0.2250109612941742,1.0424408912658691,284.9844970703125,284.95001220703125,303.392333984375,294.720947265625,298.7474975585937,297.1405334472656,284.9837646484375,1.0,0.6960362792015076,0.3463245332241058,0.3463245332241058,1.0,1.0,-3.557014942169189,0.9119524955749512,2.6450624465942383,0.1089962273836135,0.8994406461715698,0.8994406461715698,0.0,255.23489379882807,259.0,64866.66796875,0.0,4117.5361328125,1.0,278.54071044921875,282.9193115234375,297.697265625,301.8465881347656,293.1499938964844,293.1499938964844,278.8500061035156,33999.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890866219997406,1.0,0.0,0.0,3.541128873825073,3.541151523590088,8.36713468288508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9140625,0.0,1400.8594970703125,1895.4371337890625,0.0,3318.307373046875,0.8793987035751343,1.0,0.0,3.0,1.0,0.0
