time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947080,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7965654730796814,0.4219894707202911,0.3848150670528412,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.901573657989502,0.6198593378067017,0.5908289551734924,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.96070659160614,0.7377129197120667,0.5171547532081604,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8105419874191284,0.4448000192642212,0.4265211224555969,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6486234664916992,0.2250109612941742,1.0424408912658691,284.9844970703125,284.95001220703125,303.392333984375,294.720947265625,298.7474975585937,297.1405334472656,284.9837646484375,1.0,0.6960362792015076,0.3463245332241058,0.3463245332241058,1.0,1.0,-3.557014942169189,0.9119524955749512,2.6450624465942383,0.1089962273836135,0.8994406461715698,0.8994406461715698,0.0,255.23489379882807,259.0,64866.66796875,0.0,4117.5361328125,1.0,278.54071044921875,282.9193115234375,297.697265625,301.8465881347656,293.1499938964844,293.1499938964844,278.8500061035156,33999.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890866219997406,1.0,0.0,0.0,3.541128873825073,3.541151523590088,8.36713468288508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9140625,0.0,1400.8594970703125,1895.4371337890625,0.0,3318.307373046875,0.8793987035751343,1.0,0.0,3.0,1.0,0.0
17947140,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7934889793395996,0.4207407832145691,0.3838119506835937,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8980368971824646,0.6179971098899841,0.5891919732093811,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9584153294563292,0.7389641404151917,0.5181081295013428,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8078435063362122,0.4440512061119079,0.4259221851825714,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6461229920387268,0.2241802662611007,1.0392192602157593,285.029296875,284.95001220703125,303.3517761230469,294.7278747558594,298.73504638671875,297.1396179199219,285.0262145996094,1.0,0.6965505480766296,0.3461742997169494,0.3461742997169494,1.0,1.0,-3.5503883361816406,0.9094534516334534,2.640934944152832,0.1076925694942474,0.9875219464302064,0.9875219464302064,0.0,257.9281616210937,262.0,64455.76171875,0.0,4116.6015625,1.0,278.84234619140625,282.99090576171875,297.711669921875,301.8194885253906,293.1499938964844,293.1499938964844,278.54998779296875,31667.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853676915168762,1.0,0.0,0.0,3.717772960662842,3.717796802520752,9.222719654644608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.2392578125,0.0,1576.86669921875,1895.4371337890625,0.0,3266.861083984375,0.9171568155288696,1.0,0.0,3.0,1.0,0.0
17947200,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7934889793395996,0.4207407832145691,0.3838119506835937,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8980368971824646,0.6179971098899841,0.5891919732093811,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9584153294563292,0.7389641404151917,0.5181081295013428,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8078435063362122,0.4440512061119079,0.4259221851825714,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6461229920387268,0.2241802662611007,1.0392192602157593,285.029296875,284.95001220703125,303.3517761230469,294.7278747558594,298.73504638671875,297.1396179199219,285.0262145996094,1.0,0.6965505480766296,0.3461742997169494,0.3461742997169494,1.0,1.0,-3.5503883361816406,0.9094534516334534,2.640934944152832,0.1076925694942474,0.9875219464302064,0.9875219464302064,0.0,257.9281616210937,262.0,64455.76171875,0.0,4116.6015625,1.0,278.84234619140625,282.99090576171875,297.711669921875,301.8194885253906,293.1499938964844,293.1499938964844,278.54998779296875,31667.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853676915168762,1.0,0.0,0.0,3.717772960662842,3.717796802520752,9.222719654644608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.2392578125,0.0,1576.86669921875,1895.4371337890625,0.0,3266.861083984375,0.9171568155288696,1.0,0.0,3.0,1.0,0.0
17947260,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7886983156204224,0.4179530739784241,0.3818317353725433,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8928162455558777,0.6145757436752319,0.5865485668182373,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9541259407997132,0.7382289171218872,0.5180597901344299,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8035675883293152,0.4421238005161285,0.4245882332324981,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6424906849861145,0.2226579189300537,1.034159541130066,284.88751220703125,284.95001220703125,303.3111267089844,294.7350158691406,298.7129211425781,297.1263122558594,284.8887634277344,1.0,0.6967401504516602,0.3460672199726105,0.3460672199726105,1.0,1.0,-3.537090301513672,0.905031681060791,2.632058620452881,0.1061155796051025,0.8701502680778503,0.8701502680778503,0.0,261.7433166503906,265.0,65102.37109375,0.0,4105.078125,1.0,278.55682373046875,282.8383483886719,297.7604064941406,301.9989929199219,293.1499938964844,293.1499938964844,278.8500061035156,38349.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943771123886108,1.0,0.0,0.0,3.6324679851531982,3.6324923038482666,8.804341860013665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.359375,0.0,1531.2457275390625,1895.4371337890625,0.0,3351.116943359375,0.9029418230056764,1.0,0.0,3.0,1.0,0.0
17947320,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7886983156204224,0.4179530739784241,0.3818317353725433,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8928162455558777,0.6145757436752319,0.5865485668182373,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9541259407997132,0.7382289171218872,0.5180597901344299,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8035675883293152,0.4421238005161285,0.4245882332324981,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6424906849861145,0.2226579189300537,1.034159541130066,284.88751220703125,284.95001220703125,303.3111267089844,294.7350158691406,298.7129211425781,297.1263122558594,284.8887634277344,1.0,0.6967401504516602,0.3460672199726105,0.3460672199726105,1.0,1.0,-3.537090301513672,0.905031681060791,2.632058620452881,0.1061155796051025,0.8701502680778503,0.8701502680778503,0.0,261.7433166503906,265.0,65102.37109375,0.0,4105.078125,1.0,278.55682373046875,282.8383483886719,297.7604064941406,301.9989929199219,293.1499938964844,293.1499938964844,278.8500061035156,38349.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943771123886108,1.0,0.0,0.0,3.6324679851531982,3.6324923038482666,8.804341860013665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.359375,0.0,1531.2457275390625,1895.4371337890625,0.0,3351.116943359375,0.9029418230056764,1.0,0.0,3.0,1.0,0.0
17947380,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7848095297813416,0.4162919521331787,0.3801960349082947,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8884655237197876,0.6121722459793091,0.5841444730758667,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9508419036865234,0.7389851212501526,0.5184053778648376,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7999890446662903,0.4409001469612121,0.4233610332012176,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6393324136734009,0.2214269638061523,1.0287748575210571,284.98406982421875,284.95001220703125,303.2704162597656,294.7423095703125,298.6981811523437,297.1226806640625,284.98309326171875,1.0,0.6967527866363525,0.3459601402282715,0.3459601402282715,1.0,1.0,-3.5246825218200684,0.90090012550354,2.6237823963165283,0.1043337360024452,0.947330117225647,0.947330117225647,0.0,264.8333435058594,268.0,64170.05078125,0.0,4091.5625,1.0,278.8421936035156,282.96063232421875,297.7218933105469,301.82867431640625,293.1499938964844,293.1499938964844,278.54998779296875,33984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88676518201828,1.0,0.0,0.0,3.724745750427246,3.7247703075408936,9.257347528546234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.9072265625,0.0,1602.5408935546875,1895.4371337890625,0.0,3279.943359375,0.9206254482269288,1.0,0.0,3.0,1.0,0.0
17947440,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7848095297813416,0.4162919521331787,0.3801960349082947,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8884655237197876,0.6121722459793091,0.5841444730758667,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9508419036865234,0.7389851212501526,0.5184053778648376,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7999890446662903,0.4409001469612121,0.4233610332012176,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6393324136734009,0.2214269638061523,1.0287748575210571,284.98406982421875,284.95001220703125,303.2704162597656,294.7423095703125,298.6981811523437,297.1226806640625,284.98309326171875,1.0,0.6967527866363525,0.3459601402282715,0.3459601402282715,1.0,1.0,-3.5246825218200684,0.90090012550354,2.6237823963165283,0.1043337360024452,0.947330117225647,0.947330117225647,0.0,264.8333435058594,268.0,64170.05078125,0.0,4091.5625,1.0,278.8421936035156,282.96063232421875,297.7218933105469,301.82867431640625,293.1499938964844,293.1499938964844,278.54998779296875,33984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88676518201828,1.0,0.0,0.0,3.724745750427246,3.7247703075408936,9.257347528546234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.9072265625,0.0,1602.5408935546875,1895.4371337890625,0.0,3279.943359375,0.9206254482269288,1.0,0.0,3.0,1.0,0.0
17947500,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.782925009727478,0.4150358140468597,0.3794028162956238,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8863618969917297,0.6105778813362122,0.5829880833625793,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9492279887199402,0.7387685775756836,0.5185772776603699,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7982654571533203,0.4400096535682678,0.422791063785553,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6378276348114014,0.2206749022006988,1.0262486934661863,284.85992431640625,284.95001220703125,303.25006103515625,294.7460021972656,298.68853759765625,297.1178283691406,284.8589172363281,1.0,0.696784496307373,0.3459066152572632,0.3459066152572632,1.0,1.0,-3.518826484680176,0.898935079574585,2.619891405105591,0.1036037281155586,0.8550465106964111,0.8550465106964111,0.0,266.38494873046875,268.0,64906.25390625,0.0,4085.75,1.0,278.59619140625,282.82281494140625,297.772216796875,302.039306640625,293.1499938964844,293.1499938964844,278.54998779296875,38545.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919459581375122,1.0,0.0,0.0,3.6729795932769775,3.673004150390625,9.001819876175432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.63671875,0.0,1578.05419921875,1895.4371337890625,0.0,3328.401123046875,0.9099524617195128,1.0,0.0,3.0,1.0,0.0
17947560,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7804962992668152,0.4136919975280761,0.3782590329647064,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8837292790412903,0.6088685989379883,0.5814626216888428,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9469588398933412,0.738459587097168,0.5183919072151184,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7960538864135742,0.4390161335468292,0.4219450354576111,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6359580159187317,0.2198361009359359,1.0229864120483398,284.8938293457031,284.95001220703125,303.22967529296875,294.74969482421875,298.67828369140625,297.1120910644531,284.8951110839844,1.0,0.6966715455055237,0.3459079265594482,0.3459079265594482,1.0,1.0,-3.510452508926392,0.8963598012924194,2.6140925884246826,0.1027702838182449,0.8529401421546936,0.8529401421546936,0.0,268.2640991210937,271.0,64448.52734375,0.0,4075.42822265625,1.0,278.5574645996094,282.8571472167969,297.761474609375,301.9592590332031,293.1499938964844,293.1499938964844,278.8500061035156,39349.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926348686218262,1.0,0.0,0.0,3.5808544158935547,3.580878257751465,8.555917929697898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.6533203125,0.0,1482.17578125,1895.4371337890625,0.0,3334.839599609375,0.8927227854728699,1.0,0.0,3.0,1.0,0.0
17947620,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7771101593971252,0.4121283888816833,0.3767607808113098,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8799037337303162,0.6065571308135986,0.5791867971420288,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9441404938697816,0.739287793636322,0.5188420414924622,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.792908787727356,0.4378522634506225,0.4207958579063415,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6331369876861572,0.2186018675565719,1.0175678730010986,284.9878234863281,284.95001220703125,303.1889038085937,294.75714111328125,298.6658020019531,297.11065673828125,284.9869689941406,1.0,0.69660484790802,0.3459105193614959,0.3459105193614959,1.0,1.0,-3.4985451698303223,0.8927243947982788,2.605820655822754,0.1013823375105857,0.931483268737793,0.931483268737793,0.0,271.0323791503906,274.0,63548.1953125,0.0,4061.391357421875,1.0,278.8418273925781,282.9763488769531,297.73028564453125,301.7957763671875,293.1499938964844,293.1499938964844,278.54998779296875,34121.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837326169013977,1.0,0.0,0.0,3.674082517623901,3.674106359481812,9.007226822177472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.888671875,0.0,1545.9761962890625,1895.4371337890625,0.0,3251.55029296875,0.9093791842460632,1.0,0.0,3.0,1.0,0.0
17947680,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7771101593971252,0.4121283888816833,0.3767607808113098,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8799037337303162,0.6065571308135986,0.5791867971420288,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9441404938697816,0.739287793636322,0.5188420414924622,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.792908787727356,0.4378522634506225,0.4207958579063415,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6331369876861572,0.2186018675565719,1.0175678730010986,284.9878234863281,284.95001220703125,303.1889038085937,294.75714111328125,298.6658020019531,297.11065673828125,284.9869689941406,1.0,0.69660484790802,0.3459105193614959,0.3459105193614959,1.0,1.0,-3.4985451698303223,0.8927243947982788,2.605820655822754,0.1013823375105857,0.931483268737793,0.931483268737793,0.0,271.0323791503906,274.0,63548.1953125,0.0,4061.391357421875,1.0,278.8418273925781,282.9763488769531,297.73028564453125,301.7957763671875,293.1499938964844,293.1499938964844,278.54998779296875,34121.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837326169013977,1.0,0.0,0.0,3.674082517623901,3.674106359481812,9.007226822177472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.888671875,0.0,1545.9761962890625,1895.4371337890625,0.0,3251.55029296875,0.9093791842460632,1.0,0.0,3.0,1.0,0.0
17947740,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7730258703231812,0.4095306098461151,0.374823659658432,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8754220604896545,0.6032506823539734,0.5765014886856079,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.940378487110138,0.7386996746063232,0.5187855958938599,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7891645431518555,0.4359584748744964,0.4193704128265381,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6299224495887756,0.2169815897941589,1.0116339921951294,284.90185546875,284.95001220703125,303.14813232421875,294.7645874023437,298.6470031738281,297.10113525390625,284.9022521972656,1.0,0.6964705586433411,0.3459131419658661,0.3459131419658661,1.0,1.0,-3.4840731620788574,0.8882881999015808,2.595784902572632,0.0999802947044372,0.844732940196991,0.844732940196991,0.0,274.3797912597656,277.0,63821.703125,0.0,4044.286865234375,1.0,278.5582580566406,282.8761291503906,297.7738342285156,301.9302978515625,293.1499938964844,293.1499938964844,278.8500061035156,39105.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892220258712769,1.0,0.0,0.0,3.532266616821289,3.532289981842041,8.325306453116355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.4150390625,0.0,1428.5753173828125,1895.4371337890625,0.0,3302.931396484375,0.8817471265792847,1.0,0.0,3.0,1.0,0.0
17947800,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7730258703231812,0.4095306098461151,0.374823659658432,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8754220604896545,0.6032506823539734,0.5765014886856079,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.940378487110138,0.7386996746063232,0.5187855958938599,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7891645431518555,0.4359584748744964,0.4193704128265381,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6299224495887756,0.2169815897941589,1.0116339921951294,284.90185546875,284.95001220703125,303.14813232421875,294.7645874023437,298.6470031738281,297.10113525390625,284.9022521972656,1.0,0.6964705586433411,0.3459131419658661,0.3459131419658661,1.0,1.0,-3.4840731620788574,0.8882881999015808,2.595784902572632,0.0999802947044372,0.844732940196991,0.844732940196991,0.0,274.3797912597656,277.0,63821.703125,0.0,4044.286865234375,1.0,278.5582580566406,282.8761291503906,297.7738342285156,301.9302978515625,293.1499938964844,293.1499938964844,278.8500061035156,39105.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892220258712769,1.0,0.0,0.0,3.532266616821289,3.532289981842041,8.325306453116355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.4150390625,0.0,1428.5753173828125,1895.4371337890625,0.0,3302.931396484375,0.8817471265792847,1.0,0.0,3.0,1.0,0.0
17947860,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.76971834897995,0.4078695774078369,0.3732704520225525,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8716928958892822,0.600830078125,0.5741594433784485,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9375349283218384,0.739343523979187,0.5191397666931152,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7860715985298157,0.4347045719623565,0.4181643724441528,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6271305680274963,0.2156712710857391,1.0059573650360107,284.98834228515625,284.95001220703125,303.1073608398437,294.7719421386719,298.635009765625,297.1000061035156,284.9874572753906,1.0,0.6963452100753784,0.3459779322147369,0.3459779322147369,1.0,1.0,-3.471527338027954,0.8846383094787598,2.5868890285491943,0.0987443104386329,0.920495629310608,0.920495629310608,0.0,277.1648254394531,280.0,62952.55078125,0.0,4028.851318359375,1.0,278.8414611816406,282.9887390136719,297.74481201171875,301.7723999023437,293.1499938964844,293.1499938964844,278.54998779296875,34036.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803281784057617,1.0,0.0,0.0,3.6284589767456055,3.628482580184937,8.784919032223115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.8720703125,0.0,1494.7308349609375,1895.4371337890625,0.0,3219.65625,0.8990560173988342,1.0,0.0,3.0,1.0,0.0
17947920,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.76971834897995,0.4078695774078369,0.3732704520225525,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8716928958892822,0.600830078125,0.5741594433784485,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9375349283218384,0.739343523979187,0.5191397666931152,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7860715985298157,0.4347045719623565,0.4181643724441528,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6271305680274963,0.2156712710857391,1.0059573650360107,284.98834228515625,284.95001220703125,303.1073608398437,294.7719421386719,298.635009765625,297.1000061035156,284.9874572753906,1.0,0.6963452100753784,0.3459779322147369,0.3459779322147369,1.0,1.0,-3.471527338027954,0.8846383094787598,2.5868890285491943,0.0987443104386329,0.920495629310608,0.920495629310608,0.0,277.1648254394531,280.0,62952.55078125,0.0,4028.851318359375,1.0,278.8414611816406,282.9887390136719,297.74481201171875,301.7723999023437,293.1499938964844,293.1499938964844,278.54998779296875,34036.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803281784057617,1.0,0.0,0.0,3.6284589767456055,3.628482580184937,8.784919032223115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.8720703125,0.0,1494.7308349609375,1895.4371337890625,0.0,3219.65625,0.8990560173988342,1.0,0.0,3.0,1.0,0.0
17947980,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7657143473625183,0.4051947295665741,0.3712551891803741,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8673068284988403,0.597425103187561,0.571372389793396,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9337279796600342,0.7385795712471008,0.5189560651779175,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7823687195777893,0.4327194988727569,0.4166493117809295,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6239001750946045,0.2139689773321151,0.9996533989906312,284.9045104980469,284.95001220703125,303.066650390625,294.7791748046875,298.6165466308594,297.090576171875,284.9047241210937,1.0,0.6961293816566467,0.3460427224636078,0.3460427224636078,1.0,1.0,-3.4561333656311035,0.8801043629646301,2.576028823852539,0.0974603816866874,0.8367866277694702,0.8367866277694702,0.0,280.5397033691406,283.0,63195.734375,0.0,4009.73583984375,1.0,278.55859375,282.8909606933594,297.7884826660156,301.9057312011719,293.1499938964844,293.1499938964844,278.8500061035156,39034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858407735824585,1.0,0.0,0.0,3.4861714839935303,3.486194610595703,8.109439022518927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.8505859375,0.0,1380.10888671875,1895.4371337890625,0.0,3271.290283203125,0.8714793920516968,1.0,0.0,3.0,1.0,0.0
17948040,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7657143473625183,0.4051947295665741,0.3712551891803741,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8673068284988403,0.597425103187561,0.571372389793396,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9337279796600342,0.7385795712471008,0.5189560651779175,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7823687195777893,0.4327194988727569,0.4166493117809295,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6239001750946045,0.2139689773321151,0.9996533989906312,284.9045104980469,284.95001220703125,303.066650390625,294.7791748046875,298.6165466308594,297.090576171875,284.9047241210937,1.0,0.6961293816566467,0.3460427224636078,0.3460427224636078,1.0,1.0,-3.4561333656311035,0.8801043629646301,2.576028823852539,0.0974603816866874,0.8367866277694702,0.8367866277694702,0.0,280.5397033691406,283.0,63195.734375,0.0,4009.73583984375,1.0,278.55859375,282.8909606933594,297.7884826660156,301.9057312011719,293.1499938964844,293.1499938964844,278.8500061035156,39034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858407735824585,1.0,0.0,0.0,3.4861714839935303,3.486194610595703,8.109439022518927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.8505859375,0.0,1380.10888671875,1895.4371337890625,0.0,3271.290283203125,0.8714793920516968,1.0,0.0,3.0,1.0,0.0
17948100,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7638605237007141,0.4042782485485077,0.3702932000160217,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8652552366256714,0.5961090922355652,0.5699987411499023,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9320034384727478,0.7387677431106567,0.5189208984375,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.780627429485321,0.4319969117641449,0.4158855378627777,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6223222613334656,0.2132354825735092,0.9963362812995912,285.0061950683594,284.95001220703125,303.0462951660156,294.7827453613281,298.6101379394531,297.0896301269531,285.0064697265625,1.0,0.6959707140922546,0.3460751473903656,0.3460751473903656,1.0,1.0,-3.448367118835449,0.8778195977210999,2.570547580718994,0.0966988578438758,0.9069659113883972,0.9069659113883972,0.0,282.0885009765625,283.0,62322.78515625,0.0,3999.238037109375,1.0,278.7972717285156,283.01141357421875,297.74444580078125,301.6946105957031,293.1499938964844,293.1499938964844,278.8500061035156,34392.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793871402740479,1.0,0.0,0.0,3.5306007862091064,3.530623435974121,8.317456376971677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.4384765625,0.0,1392.708740234375,1895.4371337890625,0.0,3210.8369140625,0.879131555557251,1.0,0.0,3.0,1.0,0.0
17948160,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7624454498291016,0.4034251868724823,0.3696131110191345,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8636303544044495,0.5948725938796997,0.5689178109169006,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9308133721351624,0.7390015125274658,0.5191657543182373,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7792812585830688,0.4313485324382782,0.4153420925140381,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6210309863090515,0.2125605791807174,0.9935720562934875,284.9858093261719,284.95001220703125,303.0259704589844,294.7862548828125,298.6046447753906,297.0894775390625,284.9844055175781,1.0,0.695911705493927,0.3461385667324066,0.3461385667324066,1.0,1.0,-3.442563772201538,0.8762266635894775,2.5663371086120605,0.0962442681193351,0.9089176058769226,0.9089176058769226,0.0,283.36114501953125,286.0,62350.90234375,0.0,3992.086181640625,1.0,278.8417358398437,282.99835205078125,297.75836181640625,301.7483215332031,293.1499938964844,293.1499938964844,278.54998779296875,33946.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876898467540741,1.0,0.0,0.0,3.586195230484009,3.5862183570861816,8.581459383094625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.1162109375,0.0,1448.236328125,1895.4371337890625,0.0,3187.507568359375,0.8892490863800049,1.0,0.0,3.0,1.0,0.0
17948220,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7585570216178894,0.4006844162940979,0.3675316572189331,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8593724370002747,0.5913769602775574,0.5660358667373657,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9270152449607848,0.7380415201187134,0.5188451409339905,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7756470441818237,0.4292708337306976,0.4137348234653473,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6177096366882324,0.2107753902673721,0.9868788719177246,284.9063720703125,284.95001220703125,302.9853820800781,294.7931213378906,298.58642578125,297.0800170898437,284.9063720703125,1.0,0.6955996155738831,0.3462654054164886,0.3462654054164886,1.0,1.0,-3.42623257637024,0.8715850710868835,2.55464768409729,0.0950721800327301,0.828543484210968,0.828543484210968,0.0,286.7308654785156,289.0,62540.76953125,0.0,3970.790283203125,1.0,278.5589904785156,282.9056396484375,297.8020935058594,301.87847900390625,293.1499938964844,293.1499938964844,278.8500061035156,39004.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823824524879456,1.0,0.0,0.0,3.438981771469116,3.439004421234131,7.891381983426982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.224609375,0.0,1332.0096435546875,1895.4371337890625,0.0,3238.90380859375,0.8610357642173767,1.0,0.0,3.0,1.0,0.0
17948280,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7585570216178894,0.4006844162940979,0.3675316572189331,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8593724370002747,0.5913769602775574,0.5660358667373657,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9270152449607848,0.7380415201187134,0.5188451409339905,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7756470441818237,0.4292708337306976,0.4137348234653473,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6177096366882324,0.2107753902673721,0.9868788719177246,284.9063720703125,284.95001220703125,302.9853820800781,294.7931213378906,298.58642578125,297.0800170898437,284.9063720703125,1.0,0.6955996155738831,0.3462654054164886,0.3462654054164886,1.0,1.0,-3.42623257637024,0.8715850710868835,2.55464768409729,0.0950721800327301,0.828543484210968,0.828543484210968,0.0,286.7308654785156,289.0,62540.76953125,0.0,3970.790283203125,1.0,278.5589904785156,282.9056396484375,297.8020935058594,301.87847900390625,293.1499938964844,293.1499938964844,278.8500061035156,39004.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823824524879456,1.0,0.0,0.0,3.438981771469116,3.439004421234131,7.891381983426982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.224609375,0.0,1332.0096435546875,1895.4371337890625,0.0,3238.90380859375,0.8610357642173767,1.0,0.0,3.0,1.0,0.0
17948340,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7555850148200989,0.3989686369895935,0.3659339249134063,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8560360074043274,0.5889142751693726,0.5636635422706604,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9242811799049376,0.7382256984710693,0.5188888907432556,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7728093862533569,0.4279031753540039,0.41242715716362,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6149025559425354,0.2093884646892547,0.980870008468628,284.9852905273437,284.95001220703125,302.9479064941406,294.7992248535156,298.5755310058594,297.0790100097656,284.9845275878906,1.0,0.6953035593032837,0.3463827967643738,0.3463827967643738,1.0,1.0,-3.412703514099121,0.8677809834480286,2.544922351837158,0.0939559116959571,0.8967322707176208,0.8967322707176208,0.0,289.3555603027344,289.0,61700.34375,0.0,3952.28662109375,1.0,278.83795166015625,283.0107727050781,297.7687683105469,301.7145080566406,293.1499938964844,293.1499938964844,278.8500061035156,33999.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735610842704773,1.0,0.0,0.0,3.533700466156006,3.5337231159210205,8.332067409355659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.1455078125,0.0,1393.0960693359375,1895.4371337890625,0.0,3156.21240234375,0.8776108622550964,1.0,0.0,3.0,1.0,0.0
17948400,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.755366325378418,0.3988144099712372,0.3658197820186615,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8557876348495483,0.5887024402618408,0.563488781452179,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9240835309028624,0.738213062286377,0.518903911113739,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.772600531578064,0.4277848303318023,0.4123355150222778,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6146901249885559,0.2092747986316681,0.9804283380508424,284.9833984375,284.95001220703125,302.9449157714844,294.7997131347656,298.5745849609375,297.07879638671875,284.982421875,1.0,0.695288360118866,0.3463922441005707,0.3463922441005707,1.0,1.0,-3.411732912063598,0.8675107359886169,2.544222116470337,0.0938871949911117,0.8971209526062012,0.8971209526062012,0.0,289.5585632324219,292.0,61703.140625,0.0,3951.047607421875,1.0,278.8404235839844,283.0094909667969,297.7721252441406,301.7216796875,293.1499938964844,293.1499938964844,279.1499938964844,34064.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734416961669922,1.0,0.0,0.0,3.537802696228028,3.537825345993042,8.351423730346141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1103515625,0.0,1397.8504638671875,1895.4371337890625,0.0,3155.0927734375,0.8786312937736511,1.0,0.0,3.0,1.0,0.0
17948460,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7525915503501892,0.397082656621933,0.3643941283226013,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8526212573051453,0.5862143635749817,0.5612747669219971,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9216048121452332,0.73846435546875,0.5191881060600281,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7699525356292725,0.4264645576477051,0.4112096726894378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6119241118431091,0.2079066038131714,0.9748288989067078,285.03045654296875,284.95001220703125,302.904541015625,294.80596923828125,298.5640869140625,297.0787658691406,285.02752685546875,1.0,0.6951749324798584,0.3465747833251953,0.3465747833251953,1.0,1.0,-3.3996076583862305,0.8643274903297424,2.5352799892425537,0.0931381434202194,0.9869939088821412,0.9869939088821412,0.0,292.2163391113281,295.0,61186.41015625,0.0,3936.314697265625,1.0,279.141357421875,283.0835266113281,297.7867736816406,301.6885681152344,293.1499938964844,293.1499938964844,278.8500061035156,31676.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867167055606842,1.0,0.0,0.0,3.713590145111084,3.713613986968994,9.201978059536486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.6748046875,0.0,1572.156982421875,1895.4371337890625,0.0,3096.23486328125,0.9164003729820251,1.0,0.0,3.0,1.0,0.0
17948520,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7525915503501892,0.397082656621933,0.3643941283226013,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8526212573051453,0.5862143635749817,0.5612747669219971,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9216048121452332,0.73846435546875,0.5191881060600281,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7699525356292725,0.4264645576477051,0.4112096726894378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6119241118431091,0.2079066038131714,0.9748288989067078,285.03045654296875,284.95001220703125,302.904541015625,294.80596923828125,298.5640869140625,297.0787658691406,285.02752685546875,1.0,0.6951749324798584,0.3465747833251953,0.3465747833251953,1.0,1.0,-3.3996076583862305,0.8643274903297424,2.5352799892425537,0.0931381434202194,0.9869939088821412,0.9869939088821412,0.0,292.2163391113281,295.0,61186.41015625,0.0,3936.314697265625,1.0,279.141357421875,283.0835266113281,297.7867736816406,301.6885681152344,293.1499938964844,293.1499938964844,278.8500061035156,31676.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867167055606842,1.0,0.0,0.0,3.713590145111084,3.713613986968994,9.201978059536486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.6748046875,0.0,1572.156982421875,1895.4371337890625,0.0,3096.23486328125,0.9164003729820251,1.0,0.0,3.0,1.0,0.0
17948580,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7485183477401733,0.3938604295253753,0.3620213568210602,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8482137322425842,0.582227885723114,0.5580904483795166,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9173792004585266,0.7366194725036621,0.5184001922607422,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7661224007606506,0.4239875376224518,0.4093594551086426,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.608059287071228,0.2058926671743393,0.9675329327583312,284.8835144042969,284.95001220703125,302.86431884765625,294.8118591308594,298.5433044433594,297.065673828125,284.88494873046875,1.0,0.69477778673172,0.3467573225498199,0.3467573225498199,1.0,1.0,-3.380988836288452,0.8591256737709045,2.5218632221221924,0.0919816493988037,0.8651317358016968,0.8651317358016968,0.0,295.9385986328125,283.0,61732.47265625,0.0,3911.72900390625,1.0,278.8568420410156,282.92877197265625,297.8373107910156,301.8630065917969,293.1499938964844,293.1499938964844,279.1499938964844,38640.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763269782066345,1.0,0.0,0.0,3.621362447738648,3.6213865280151367,8.75058844940213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.09375,0.0,1521.1455078125,1895.4371337890625,0.0,3182.149658203125,0.9006597995758057,1.0,0.0,3.0,1.0,0.0
17948640,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7485183477401733,0.3938604295253753,0.3620213568210602,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8482137322425842,0.582227885723114,0.5580904483795166,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9173792004585266,0.7366194725036621,0.5184001922607422,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7661224007606506,0.4239875376224518,0.4093594551086426,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.608059287071228,0.2058926671743393,0.9675329327583312,284.8835144042969,284.95001220703125,302.86431884765625,294.8118591308594,298.5433044433594,297.065673828125,284.88494873046875,1.0,0.69477778673172,0.3467573225498199,0.3467573225498199,1.0,1.0,-3.380988836288452,0.8591256737709045,2.5218632221221924,0.0919816493988037,0.8651317358016968,0.8651317358016968,0.0,295.9385986328125,283.0,61732.47265625,0.0,3911.72900390625,1.0,278.8568420410156,282.92877197265625,297.8373107910156,301.8630065917969,293.1499938964844,293.1499938964844,279.1499938964844,38640.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763269782066345,1.0,0.0,0.0,3.621362447738648,3.6213865280151367,8.75058844940213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.09375,0.0,1521.1455078125,1895.4371337890625,0.0,3182.149658203125,0.9006597995758057,1.0,0.0,3.0,1.0,0.0
17948700,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7479336261749268,0.3927149772644043,0.3606986403465271,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.847673773765564,0.5806441903114319,0.5563103556632996,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.917464315891266,0.7363390922546387,0.5178992748260498,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7657243609428406,0.4230197072029114,0.40822833776474,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6072761416435242,0.2049827128648758,0.9628957509994508,284.99664306640625,284.95001220703125,302.84423828125,294.81463623046875,298.5357666015625,297.0631408691406,284.9975891113281,1.0,0.6926717758178711,0.346848577260971,0.346848577260971,1.0,1.0,-3.36971378326416,0.8559169769287109,2.513796806335449,0.0911152139306068,0.9378260970115662,0.9378260970115662,0.0,294.8944702148437,283.0,60736.5703125,0.0,3877.961669921875,1.0,279.1007995605469,283.061279296875,297.7843322753906,301.6393127441406,293.1499938964844,293.1499938964844,279.1499938964844,34466.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702599406242371,1.0,0.0,0.0,3.659728765487671,3.659752368927002,8.93698597792536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7783203125,0.0,1532.513916015625,1895.4371337890625,0.0,3125.248779296875,0.9078752398490906,1.0,0.0,3.0,1.0,0.0
17948760,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7486317157745361,0.3917531073093414,0.3597206771373749,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8485050201416016,0.5792475938796997,0.5548740029335022,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9193636775016784,0.7362478375434875,0.5177592039108276,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7666080594062805,0.4222098886966705,0.4073376953601837,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6075542569160461,0.2041809111833572,0.9587011337280272,284.9810791015625,284.95001220703125,302.8242492675781,294.8173217773437,298.53009033203125,297.0626525878906,284.9794616699219,1.0,0.6900739073753357,0.3469807207584381,0.3469807207584381,1.0,1.0,-3.3605239391326904,0.853467583656311,2.50705623626709,0.0905595496296882,0.940950095653534,0.940950095653534,0.0,291.9989624023437,271.0,60692.484375,0.0,3838.84912109375,1.0,279.1429443359375,283.05224609375,297.7928161621094,301.6824645996094,293.1499938964844,293.1499938964844,278.8500061035156,34017.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678695559501648,1.0,0.0,0.0,3.712025880813599,3.712050199508667,9.194228027809004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.55859375,0.0,1588.1910400390625,1895.4371337890625,0.0,3102.8251953125,0.9175580143928528,1.0,0.0,3.0,1.0,0.0
17948820,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7504794597625732,0.3888320326805115,0.3570801019668579,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8508631587028503,0.5754671692848206,0.5513057112693787,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9239929914474488,0.7345743775367737,0.5166614055633545,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7690281271934509,0.4198468029499054,0.4050401747226715,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.608643651008606,0.202206552028656,0.9491003155708312,284.8896179199219,284.95001220703125,302.78436279296875,294.82232666015625,298.5117492675781,297.0527648925781,284.8908996582031,1.0,0.6834378242492676,0.3472449779510498,0.3472449779510498,1.0,1.0,-3.3374361991882324,0.8471056818962097,2.490330457687378,0.0891936048865318,0.8426734209060669,0.8426734209060669,0.0,284.4832763671875,259.0,60784.9140625,0.0,3740.033935546875,1.0,278.8575134277344,282.952392578125,297.832275390625,301.8001708984375,293.1499938964844,293.1499938964844,279.1499938964844,39825.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735954165458679,1.0,0.0,0.0,3.546070098876953,3.546093702316284,8.390501307076192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7158203125,0.0,1448.395263671875,1895.4371337890625,0.0,3156.534423828125,0.885438084602356,1.0,0.0,3.0,1.0,0.0
17948880,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7504794597625732,0.3888320326805115,0.3570801019668579,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8508631587028503,0.5754671692848206,0.5513057112693787,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9239929914474488,0.7345743775367737,0.5166614055633545,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7690281271934509,0.4198468029499054,0.4050401747226715,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.608643651008606,0.202206552028656,0.9491003155708312,284.8896179199219,284.95001220703125,302.78436279296875,294.82232666015625,298.5117492675781,297.0527648925781,284.8908996582031,1.0,0.6834378242492676,0.3472449779510498,0.3472449779510498,1.0,1.0,-3.3374361991882324,0.8471056818962097,2.490330457687378,0.0891936048865318,0.8426734209060669,0.8426734209060669,0.0,284.4832763671875,259.0,60784.9140625,0.0,3740.033935546875,1.0,278.8575134277344,282.952392578125,297.832275390625,301.8001708984375,293.1499938964844,293.1499938964844,279.1499938964844,39825.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735954165458679,1.0,0.0,0.0,3.546070098876953,3.546093702316284,8.390501307076192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7158203125,0.0,1448.395263671875,1895.4371337890625,0.0,3156.534423828125,0.885438084602356,1.0,0.0,3.0,1.0,0.0
