time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948940,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7542781829833984,0.3869767785072326,0.3548491895198822,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8553230166435242,0.5726960301399231,0.5481101274490356,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.931427836418152,0.7342624664306641,0.5159630179405212,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7733944654464722,0.4182334840297699,0.4029739201068878,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6112595796585083,0.2006406038999557,0.9398216605186462,284.98260498046875,284.95001220703125,302.7446594238281,294.8268127441406,298.5008544921875,297.0525817871094,284.9816589355469,1.0,0.675803005695343,0.3475092351436615,0.3475092351436615,1.0,1.0,-3.3164191246032715,0.8413828611373901,2.475036382675171,0.0877779126167297,0.9174777865409852,0.9174777865409852,0.0,274.4429931640625,247.0,59755.3515625,0.0,3633.0458984375,1.0,279.1415405273437,283.0718078613281,297.7949523925781,301.62408447265625,293.1499938964844,293.1499938964844,278.8500061035156,34325.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635300993919373,1.0,0.0,0.0,3.634130954742432,3.634154558181762,8.81240509897907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.3232421875,0.0,1503.1082763671875,1895.4371337890625,0.0,3062.116455078125,0.900510311126709,1.0,0.0,3.0,1.0,0.0
17949000,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7542781829833984,0.3869767785072326,0.3548491895198822,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8553230166435242,0.5726960301399231,0.5481101274490356,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.931427836418152,0.7342624664306641,0.5159630179405212,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7733944654464722,0.4182334840297699,0.4029739201068878,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6112595796585083,0.2006406038999557,0.9398216605186462,284.98260498046875,284.95001220703125,302.7446594238281,294.8268127441406,298.5008544921875,297.0525817871094,284.9816589355469,1.0,0.675803005695343,0.3475092351436615,0.3475092351436615,1.0,1.0,-3.3164191246032715,0.8413828611373901,2.475036382675171,0.0877779126167297,0.9174777865409852,0.9174777865409852,0.0,274.4429931640625,247.0,59755.3515625,0.0,3633.0458984375,1.0,279.1415405273437,283.0718078613281,297.7949523925781,301.62408447265625,293.1499938964844,293.1499938964844,278.8500061035156,34325.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635300993919373,1.0,0.0,0.0,3.634130954742432,3.634154558181762,8.81240509897907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.3232421875,0.0,1503.1082763671875,1895.4371337890625,0.0,3062.116455078125,0.900510311126709,1.0,0.0,3.0,1.0,0.0
17949060,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7583404183387756,0.3842085599899292,0.3522263467311859,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.860202431678772,0.5690390467643738,0.5445311665534973,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9391977190971376,0.7325138449668884,0.5147197842597961,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.778156578540802,0.4159652292728424,0.4006438255310058,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.614130437374115,0.1987847685813903,0.9301824569702148,284.8998107910156,284.95001220703125,302.7052001953125,294.83074951171875,298.4848327636719,297.0447692871094,284.9001159667969,1.0,0.667557954788208,0.3479275107383728,0.3479275107383728,1.0,1.0,-3.293079376220703,0.8353626132011414,2.457716703414917,0.0866843685507774,0.8302802443504333,0.8302802443504333,0.0,263.9391784667969,235.0,59829.94140625,0.0,3519.289306640625,1.0,278.858642578125,282.9790954589844,297.8372802734375,301.743408203125,293.1499938964844,293.1499938964844,279.1499938964844,39550.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686332702636719,1.0,0.0,0.0,3.470064878463745,3.470087766647339,8.034678558033193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.4091796875,0.0,1367.30078125,1895.4371337890625,0.0,3109.98974609375,0.8684273362159729,1.0,0.0,3.0,1.0,0.0
17949120,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7583404183387756,0.3842085599899292,0.3522263467311859,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.860202431678772,0.5690390467643738,0.5445311665534973,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9391977190971376,0.7325138449668884,0.5147197842597961,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.778156578540802,0.4159652292728424,0.4006438255310058,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.614130437374115,0.1987847685813903,0.9301824569702148,284.8998107910156,284.95001220703125,302.7052001953125,294.83074951171875,298.4848327636719,297.0447692871094,284.9001159667969,1.0,0.667557954788208,0.3479275107383728,0.3479275107383728,1.0,1.0,-3.293079376220703,0.8353626132011414,2.457716703414917,0.0866843685507774,0.8302802443504333,0.8302802443504333,0.0,263.9391784667969,235.0,59829.94140625,0.0,3519.289306640625,1.0,278.858642578125,282.9790954589844,297.8372802734375,301.743408203125,293.1499938964844,293.1499938964844,279.1499938964844,39550.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686332702636719,1.0,0.0,0.0,3.470064878463745,3.470087766647339,8.034678558033193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.4091796875,0.0,1367.30078125,1895.4371337890625,0.0,3109.98974609375,0.8684273362159729,1.0,0.0,3.0,1.0,0.0
17949180,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7637924551963806,0.3823583424091339,0.3499880135059356,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8665472269058228,0.5662496089935303,0.5413049459457397,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.948603332042694,0.7319424152374268,0.513841450214386,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7842401266098022,0.4143304526805877,0.3985364735126495,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6178332567214966,0.1972638815641403,0.9209434390068054,284.98291015625,284.95001220703125,302.6659851074219,294.8340759277344,298.4749755859375,297.0448608398437,284.98199462890625,1.0,0.659003734588623,0.3483457863330841,0.3483457863330841,1.0,1.0,-3.271800756454468,0.8299859166145325,2.44181489944458,0.0856461226940155,0.9011817574501038,0.9011817574501038,0.0,252.42469787597656,223.0,58857.66796875,0.0,3406.044189453125,1.0,279.14093017578125,283.0895080566406,297.8019104003906,301.57427978515625,293.1499938964844,293.1499938964844,278.8500061035156,34225.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585940003395081,1.0,0.0,0.0,3.5628581047058105,3.5628809928894043,8.470134957860864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1611328125,0.0,1425.39990234375,1895.4371337890625,0.0,3015.8193359375,0.8844377994537354,1.0,0.0,3.0,1.0,0.0
17949240,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7637924551963806,0.3823583424091339,0.3499880135059356,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8665472269058228,0.5662496089935303,0.5413049459457397,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.948603332042694,0.7319424152374268,0.513841450214386,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7842401266098022,0.4143304526805877,0.3985364735126495,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6178332567214966,0.1972638815641403,0.9209434390068054,284.98291015625,284.95001220703125,302.6659851074219,294.8340759277344,298.4749755859375,297.0448608398437,284.98199462890625,1.0,0.659003734588623,0.3483457863330841,0.3483457863330841,1.0,1.0,-3.271800756454468,0.8299859166145325,2.44181489944458,0.0856461226940155,0.9011817574501038,0.9011817574501038,0.0,252.42469787597656,223.0,58857.66796875,0.0,3406.044189453125,1.0,279.14093017578125,283.0895080566406,297.8019104003906,301.57427978515625,293.1499938964844,293.1499938964844,278.8500061035156,34225.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585940003395081,1.0,0.0,0.0,3.5628581047058105,3.5628809928894043,8.470134957860864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1611328125,0.0,1425.39990234375,1895.4371337890625,0.0,3015.8193359375,0.8844377994537354,1.0,0.0,3.0,1.0,0.0
17949300,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7666656374931335,0.3810057044029236,0.3488186597824096,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8699079155921936,0.5644471645355225,0.5396512150764465,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9533362984657288,0.7309809327125549,0.5132980346679688,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7874511480331421,0.4132160544395447,0.3974649012088775,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6197741031646729,0.1963764727115631,0.9164131283760072,284.86627197265625,284.95001220703125,302.646484375,294.8354797363281,298.4675598144531,297.0416259765625,284.8663330078125,1.0,0.6546660661697388,0.3485549092292785,0.3485549092292785,1.0,1.0,-3.2610223293304443,0.8272395133972168,2.4337828159332275,0.0852551087737083,0.8146981000900269,0.8146981000900269,0.0,246.6865997314453,223.0,59341.0859375,0.0,3349.714111328125,1.0,278.900634765625,282.9638366699219,297.8557434082031,301.7728881835937,293.1499938964844,293.1499938964844,278.8500061035156,39531.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634823560714722,1.0,0.0,0.0,3.490687847137451,3.490710973739624,8.130464266287163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.3857421875,0.0,1388.3148193359375,1895.4371337890625,0.0,3061.66845703125,0.8698460459709167,1.0,0.0,3.0,1.0,0.0
17949360,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.769200325012207,0.3796057999134063,0.3473434746265411,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8729662299156189,0.5625788569450378,0.5376757979393005,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9575634002685548,0.7299384474754333,0.5123963952064514,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7903639674186707,0.4120295643806457,0.3961428999900818,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6214560270309448,0.1954325884580612,0.911277174949646,284.9048767089844,284.95001220703125,302.6270446777344,294.8367614746094,298.4596862792969,297.0377502441406,284.9053649902344,1.0,0.6501654386520386,0.3488000929355621,0.3488000929355621,1.0,1.0,-3.2480242252349854,0.8238942623138428,2.4241299629211426,0.0847358703613281,0.8195620775222778,0.8195620775222778,0.0,241.1884002685547,211.0,58888.37109375,0.0,3290.127685546875,1.0,278.8590087890625,283.0022277832031,297.8439636230469,301.6914978027344,293.1499938964844,293.1499938964844,279.1499938964844,39519.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637940287590027,1.0,0.0,0.0,3.396763324737549,3.3967854976654053,7.6988146702206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6171875,0.0,1293.76220703125,1895.4371337890625,0.0,3064.59228515625,0.8523960113525391,1.0,0.0,3.0,1.0,0.0
17949420,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7759965062141418,0.377712070941925,0.3450681567192077,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8808435797691345,0.5597187280654907,0.5343855023384094,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9676283597946168,0.7290367484092712,0.5112934708595276,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7977527976036072,0.4103133976459503,0.3939595818519592,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6258564591407776,0.193899005651474,0.9019683599472046,284.9801940917969,284.95001220703125,302.58837890625,294.8387145996094,298.449951171875,297.0375061035156,284.9793395996094,1.0,0.6411788463592529,0.3492904007434845,0.3492904007434845,1.0,1.0,-3.2261807918548584,0.8185002207756042,2.4076807498931885,0.0840538591146469,0.8853427171707153,0.8853427171707153,0.0,229.3376922607422,199.0,57971.5703125,0.0,3176.6025390625,1.0,279.14031982421875,283.1046142578125,297.806884765625,301.5243225097656,293.1499938964844,293.1499938964844,279.45001220703125,34229.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538193702697754,1.0,0.0,0.0,3.495203971862793,3.4952261447906494,8.151515089593886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.455078125,0.0,1354.9873046875,1895.4371337890625,0.0,2971.05615234375,0.8692294359207153,1.0,0.0,3.0,1.0,0.0
17949480,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7759965062141418,0.377712070941925,0.3450681567192077,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8808435797691345,0.5597187280654907,0.5343855023384094,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9676283597946168,0.7290367484092712,0.5112934708595276,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7977527976036072,0.4103133976459503,0.3939595818519592,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6258564591407776,0.193899005651474,0.9019683599472046,284.9801940917969,284.95001220703125,302.58837890625,294.8387145996094,298.449951171875,297.0375061035156,284.9793395996094,1.0,0.6411788463592529,0.3492904007434845,0.3492904007434845,1.0,1.0,-3.2261807918548584,0.8185002207756042,2.4076807498931885,0.0840538591146469,0.8853427171707153,0.8853427171707153,0.0,229.3376922607422,199.0,57971.5703125,0.0,3176.6025390625,1.0,279.14031982421875,283.1046142578125,297.806884765625,301.5243225097656,293.1499938964844,293.1499938964844,279.45001220703125,34229.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538193702697754,1.0,0.0,0.0,3.495203971862793,3.4952261447906494,8.151515089593886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.455078125,0.0,1354.9873046875,1895.4371337890625,0.0,2971.05615234375,0.8692294359207153,1.0,0.0,3.0,1.0,0.0
17949540,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7840421199798584,0.3759702742099762,0.3430854976177215,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8900678753852844,0.5570417642593384,0.5314222574234009,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9782108068466188,0.7281975746154785,0.510407567024231,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8063064217567444,0.4087577760219574,0.3920412063598633,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6310973167419434,0.1925109028816223,0.8935493230819702,285.02606201171875,284.95001220703125,302.54998779296875,294.8399658203125,298.4415283203125,297.0386962890625,285.0228881835937,1.0,0.632258415222168,0.3497807383537292,0.3497807383537292,1.0,1.0,-3.206737995147705,0.8138308525085449,2.39290714263916,0.0837216526269912,0.9721218347549438,0.9721218347549438,0.0,217.267318725586,187.0,57357.0,0.0,3068.415283203125,1.0,279.44097900390625,283.1771545410156,297.81689453125,301.4804992675781,293.1499938964844,293.1499938964844,279.1499938964844,31656.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466527462005615,1.0,0.0,0.0,3.6733572483062735,3.6733806133270255,9.00367069789354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.8525390625,0.0,1526.60693359375,1895.4371337890625,0.0,2903.930419921875,0.9072687029838562,1.0,0.0,3.0,1.0,0.0
17949600,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7840421199798584,0.3759702742099762,0.3430854976177215,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8900678753852844,0.5570417642593384,0.5314222574234009,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9782108068466188,0.7281975746154785,0.510407567024231,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8063064217567444,0.4087577760219574,0.3920412063598633,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6310973167419434,0.1925109028816223,0.8935493230819702,285.02606201171875,284.95001220703125,302.54998779296875,294.8399658203125,298.4415283203125,297.0386962890625,285.0228881835937,1.0,0.632258415222168,0.3497807383537292,0.3497807383537292,1.0,1.0,-3.206737995147705,0.8138308525085449,2.39290714263916,0.0837216526269912,0.9721218347549438,0.9721218347549438,0.0,217.267318725586,187.0,57357.0,0.0,3068.415283203125,1.0,279.44097900390625,283.1771545410156,297.81689453125,301.4804992675781,293.1499938964844,293.1499938964844,279.1499938964844,31656.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466527462005615,1.0,0.0,0.0,3.6733572483062735,3.6733806133270255,9.00367069789354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.8525390625,0.0,1526.60693359375,1895.4371337890625,0.0,2903.930419921875,0.9072687029838562,1.0,0.0,3.0,1.0,0.0
17949660,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7910968065261841,0.3728389739990234,0.3402199745178222,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8984244465827942,0.5529730319976807,0.5275501608848572,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9869142174720764,0.725156843662262,0.5083995461463928,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8137403130531311,0.4061132371425628,0.3894350528717041,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6357624530792236,0.190566137433052,0.8836953043937683,284.883056640625,284.95001220703125,302.513671875,294.8415222167969,298.4256286621094,297.0296325683594,284.8846130371094,1.0,0.6229665875434875,0.350338339805603,0.350338339805603,1.0,1.0,-3.1812517642974854,0.807418704032898,2.373833179473877,0.0831789225339889,0.8504862785339355,0.8504862785339355,0.0,206.16563415527344,175.0,57731.19140625,0.0,2954.0712890625,1.0,279.1574401855469,283.0304260253906,297.86590576171875,301.6407775878906,293.1499938964844,293.1499938964844,279.45001220703125,39030.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558478355407715,1.0,0.0,0.0,3.560402631759644,3.5604262351989746,8.458464435534552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.0810546875,0.0,1457.8741455078125,1895.4371337890625,0.0,2990.06982421875,0.8876528143882751,1.0,0.0,3.0,1.0,0.0
17949720,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7910968065261841,0.3728389739990234,0.3402199745178222,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8984244465827942,0.5529730319976807,0.5275501608848572,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9869142174720764,0.725156843662262,0.5083995461463928,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8137403130531311,0.4061132371425628,0.3894350528717041,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6357624530792236,0.190566137433052,0.8836953043937683,284.883056640625,284.95001220703125,302.513671875,294.8415222167969,298.4256286621094,297.0296325683594,284.8846130371094,1.0,0.6229665875434875,0.350338339805603,0.350338339805603,1.0,1.0,-3.1812517642974854,0.807418704032898,2.373833179473877,0.0831789225339889,0.8504862785339355,0.8504862785339355,0.0,206.16563415527344,175.0,57731.19140625,0.0,2954.0712890625,1.0,279.1574401855469,283.0304260253906,297.86590576171875,301.6407775878906,293.1499938964844,293.1499938964844,279.45001220703125,39030.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558478355407715,1.0,0.0,0.0,3.560402631759644,3.5604262351989746,8.458464435534552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.0810546875,0.0,1457.8741455078125,1895.4371337890625,0.0,2990.06982421875,0.8876528143882751,1.0,0.0,3.0,1.0,0.0
17949780,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7998725771903992,0.370764285326004,0.3376903533935547,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9087988138198853,0.5498745441436768,0.5239466428756714,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.996272087097168,0.723477303981781,0.5066471695899963,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8223199844360352,0.4041422009468078,0.3869507610797882,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6415296792984009,0.1889217346906662,0.8737983703613281,284.97906494140625,284.95001220703125,302.4809875488281,294.8445129394531,298.4162902832031,297.02801513671875,284.97784423828125,1.0,0.6134182214736938,0.3508959412574768,0.3508959412574768,1.0,1.0,-3.1568763256073,0.8013437986373901,2.35553240776062,0.0825226306915283,0.924384832382202,0.924384832382202,0.0,194.45103454589844,163.0,56685.8984375,0.0,2840.396484375,1.0,279.441650390625,283.1517944335937,297.816650390625,301.45556640625,293.1499938964844,293.1499938964844,279.1499938964844,34108.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464652895927429,1.0,0.0,0.0,3.6523149013519287,3.652338743209839,8.900814236767474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.953125,0.0,1521.582763671875,1895.4371337890625,0.0,2902.175537109375,0.9043594002723694,1.0,0.0,3.0,1.0,0.0
17949840,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7998725771903992,0.370764285326004,0.3376903533935547,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9087988138198853,0.5498745441436768,0.5239466428756714,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.996272087097168,0.723477303981781,0.5066471695899963,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8223199844360352,0.4041422009468078,0.3869507610797882,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6415296792984009,0.1889217346906662,0.8737983703613281,284.97906494140625,284.95001220703125,302.4809875488281,294.8445129394531,298.4162902832031,297.02801513671875,284.97784423828125,1.0,0.6134182214736938,0.3508959412574768,0.3508959412574768,1.0,1.0,-3.1568763256073,0.8013437986373901,2.35553240776062,0.0825226306915283,0.924384832382202,0.924384832382202,0.0,194.45103454589844,163.0,56685.8984375,0.0,2840.396484375,1.0,279.441650390625,283.1517944335937,297.816650390625,301.45556640625,293.1499938964844,293.1499938964844,279.1499938964844,34108.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464652895927429,1.0,0.0,0.0,3.6523149013519287,3.652338743209839,8.900814236767474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.953125,0.0,1521.582763671875,1895.4371337890625,0.0,2902.175537109375,0.9043594002723694,1.0,0.0,3.0,1.0,0.0
17949900,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8042966723442078,0.3693544566631317,0.3364803194999695,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9143686294555664,0.5479708313941956,0.5222079157829285,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.7220955491065979,0.5041465163230896,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8265857100486755,0.4028960466384887,0.3857669234275818,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6445059776306152,0.1879886388778686,0.8691121935844421,284.8526611328125,284.95001220703125,302.4659118652344,294.84649658203125,298.41046142578125,297.02545166015625,284.8510437011719,1.0,0.6085412502288818,0.3511747419834137,0.3511747419834137,1.0,1.0,-3.143293857574463,0.7978416085243225,2.345452070236206,0.0823095589876174,0.8290640711784363,0.8290640711784363,0.0,188.8912506103516,163.0,57213.78515625,0.0,2782.92529296875,1.0,279.198486328125,283.0157470703125,297.8703308105469,301.6534118652344,293.1499938964844,293.1499938964844,279.1499938964844,39376.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516737818717957,1.0,0.0,0.0,3.5846962928771973,3.5847201347351074,8.574286880502768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.4755859375,0.0,1486.5313720703125,1895.4371337890625,0.0,2950.9501953125,0.8904423713684082,1.0,0.0,3.0,1.0,0.0
17949960,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8073098063468933,0.3678438663482666,0.3349688649177551,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9184178113937378,0.5459519624710083,0.5201557278633118,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.7212024927139282,0.4968292713165283,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8296192288398743,0.4015326797962188,0.3843423724174499,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6465058922767639,0.1869706809520721,0.8639152646064758,284.886962890625,284.95001220703125,302.4516296386719,294.8487854003906,298.40435791015625,297.0228881835937,284.8880310058594,1.0,0.6031981110572815,0.3515230417251587,0.3515230417251587,1.0,1.0,-3.1222479343414307,0.792159914970398,2.3300881385803223,0.081470288336277,0.8248254060745239,0.8248254060745239,0.0,184.22853088378903,151.0,56571.8828125,0.0,2715.87646484375,1.0,279.1583251953125,283.0558776855469,297.8566589355469,301.5634155273437,293.1499938964844,293.1499938964844,279.45001220703125,40326.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519379496574402,1.0,0.0,0.0,3.467611312866211,3.467634439468384,8.023320106076426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4658203125,0.0,1370.31591796875,1895.4371337890625,0.0,2953.425537109375,0.8684980273246765,1.0,0.0,3.0,1.0,0.0
17950020,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8151074051856995,0.3658256232738495,0.3326484560966491,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9291020035743712,0.5428768992424011,0.51673823595047,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.7233182191848755,0.4790862202644348,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8374464511871338,0.3994950652122497,0.3819471001625061,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6519407033920288,0.1852937638759613,0.8544200658798218,284.9681701660156,284.95001220703125,302.4254455566406,294.85430908203125,298.4008483886719,297.0287475585937,284.9669189453125,1.0,0.5919181108474731,0.3522196114063263,0.3522196114063263,1.0,1.0,-3.07972264289856,0.7806437611579895,2.299078941345215,0.0795595720410347,0.8861269950866699,0.8861269950866699,0.0,174.02223205566406,139.0,55206.3359375,0.0,2578.749755859375,1.0,279.4408264160156,283.1675720214844,297.8134155273437,301.36553955078125,293.1499938964844,293.1499938964844,279.75,34905.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399809002876282,1.0,0.0,0.0,3.5405619144439697,3.5405845642089844,8.364455084119982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.4580078125,0.0,1406.8409423828125,1895.4371337890625,0.0,2841.537109375,0.879828929901123,1.0,0.0,3.0,1.0,0.0
17950080,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8151074051856995,0.3658256232738495,0.3326484560966491,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9291020035743712,0.5428768992424011,0.51673823595047,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.7233182191848755,0.4790862202644348,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8374464511871338,0.3994950652122497,0.3819471001625061,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6519407033920288,0.1852937638759613,0.8544200658798218,284.9681701660156,284.95001220703125,302.4254455566406,294.85430908203125,298.4008483886719,297.0287475585937,284.9669189453125,1.0,0.5919181108474731,0.3522196114063263,0.3522196114063263,1.0,1.0,-3.07972264289856,0.7806437611579895,2.299078941345215,0.0795595720410347,0.8861269950866699,0.8861269950866699,0.0,174.02223205566406,139.0,55206.3359375,0.0,2578.749755859375,1.0,279.4408264160156,283.1675720214844,297.8134155273437,301.36553955078125,293.1499938964844,293.1499938964844,279.75,34905.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399809002876282,1.0,0.0,0.0,3.5405619144439697,3.5405845642089844,8.364455084119982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.4580078125,0.0,1406.8409423828125,1895.4371337890625,0.0,2841.537109375,0.879828929901123,1.0,0.0,3.0,1.0,0.0
17950140,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8244695663452148,0.364003837108612,0.3306698501110077,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9422444701194764,0.540019690990448,0.5136876702308655,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7282378077507019,0.459235817193985,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8472371697425842,0.3976159691810608,0.3798123300075531,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6590640544891357,0.1837769746780395,0.8457887172698975,285.014404296875,284.95001220703125,302.402099609375,294.8609924316406,298.40802001953125,297.0481262207031,285.0106506347656,1.0,0.5800979137420654,0.3529161810874939,0.3529161810874939,1.0,1.0,-3.0368714332580566,0.768954336643219,2.2679171562194824,0.0776058286428451,0.965809166431427,0.965809166431427,0.0,163.18780517578125,127.0,54081.15234375,0.0,2441.17333984375,1.0,279.7413024902344,283.24383544921875,297.8232727050781,301.2896728515625,293.1499938964844,293.1499938964844,279.45001220703125,32270.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297083377838135,1.0,0.0,0.0,3.694974184036255,3.694998025894165,9.109952543440158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3916015625,0.0,1555.5369873046875,1895.4371337890625,0.0,2745.73046875,0.9125155806541444,1.0,0.0,3.0,1.0,0.0
17950200,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8244695663452148,0.364003837108612,0.3306698501110077,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9422444701194764,0.540019690990448,0.5136876702308655,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7282378077507019,0.459235817193985,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8472371697425842,0.3976159691810608,0.3798123300075531,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6590640544891357,0.1837769746780395,0.8457887172698975,285.014404296875,284.95001220703125,302.402099609375,294.8609924316406,298.40802001953125,297.0481262207031,285.0106506347656,1.0,0.5800979137420654,0.3529161810874939,0.3529161810874939,1.0,1.0,-3.0368714332580566,0.768954336643219,2.2679171562194824,0.0776058286428451,0.965809166431427,0.965809166431427,0.0,163.18780517578125,127.0,54081.15234375,0.0,2441.17333984375,1.0,279.7413024902344,283.24383544921875,297.8232727050781,301.2896728515625,293.1499938964844,293.1499938964844,279.45001220703125,32270.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297083377838135,1.0,0.0,0.0,3.694974184036255,3.694998025894165,9.109952543440158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3916015625,0.0,1555.5369873046875,1895.4371337890625,0.0,2745.73046875,0.9125155806541444,1.0,0.0,3.0,1.0,0.0
17950260,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8336466550827026,0.3608662784099579,0.3278249204158783,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9550762176513672,0.5358290076255798,0.5097352862358093,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.7325958609580994,0.4393586218357086,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8573750257492065,0.3946728408336639,0.3769690096378326,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6664794683456421,0.1817784607410431,0.8358487486839294,284.871337890625,284.95001220703125,302.3814392089844,294.8687438964844,298.4142761230469,297.06378173828125,284.87335205078125,1.0,0.5676446557044983,0.354035884141922,0.354035884141922,1.0,1.0,-2.989445447921753,0.7568582892417908,2.2325870990753174,0.076350100338459,0.8348024487495422,0.8348024487495422,0.0,152.578125,145.0,53935.49609375,0.0,2300.04248046875,1.0,279.4574279785156,283.1051940917969,297.8797302246094,301.4217224121094,293.1499938964844,293.1499938964844,279.75,40346.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363941311836243,1.0,0.0,0.0,3.5307765007019043,3.530800104141236,8.31828401715029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.69384765625,0.0,1435.9886474609375,1895.4371337890625,0.0,2808.044921875,0.8822106719017029,1.0,0.0,3.0,1.0,0.0
17950320,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8336466550827026,0.3608662784099579,0.3278249204158783,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9550762176513672,0.5358290076255798,0.5097352862358093,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.7325958609580994,0.4393586218357086,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8573750257492065,0.3946728408336639,0.3769690096378326,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6664794683456421,0.1817784607410431,0.8358487486839294,284.871337890625,284.95001220703125,302.3814392089844,294.8687438964844,298.4142761230469,297.06378173828125,284.87335205078125,1.0,0.5676446557044983,0.354035884141922,0.354035884141922,1.0,1.0,-2.989445447921753,0.7568582892417908,2.2325870990753174,0.076350100338459,0.8348024487495422,0.8348024487495422,0.0,152.578125,145.0,53935.49609375,0.0,2300.04248046875,1.0,279.4574279785156,283.1051940917969,297.8797302246094,301.4217224121094,293.1499938964844,293.1499938964844,279.75,40346.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363941311836243,1.0,0.0,0.0,3.5307765007019043,3.530800104141236,8.31828401715029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.69384765625,0.0,1435.9886474609375,1895.4371337890625,0.0,2808.044921875,0.8822106719017029,1.0,0.0,3.0,1.0,0.0
17950380,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8328384757041931,0.3588742315769195,0.3257382214069366,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9540112018585204,0.5327253341674805,0.5064989924430847,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.7366839647293091,0.4379229545593261,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.856571614742279,0.3924894630908966,0.3746625483036041,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6650317907333374,0.1801735460758209,0.8279227614402771,284.9832763671875,284.95001220703125,302.3631591796875,294.8774719238281,298.4275817871094,297.0839233398437,284.98272705078125,1.0,0.5650015473365784,0.3551556169986725,0.3551556169986725,1.0,1.0,-2.9689762592315674,0.7533847093582153,2.2155914306640625,0.0771084576845169,0.9165050387382508,0.9165050387382508,0.0,151.14720153808594,163.0,52961.8203125,0.0,2256.3486328125,1.0,279.74139404296875,283.23834228515625,297.8367614746094,301.23687744140625,293.1499938964844,293.1499938964844,279.45001220703125,34172.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240944147109985,1.0,0.0,0.0,3.619549512863159,3.619572877883911,8.74182887855568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5595703125,0.0,1485.9918212890625,1895.4371337890625,0.0,2693.5419921875,0.897139310836792,1.0,0.0,3.0,1.0,0.0
17950440,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8328384757041931,0.3588742315769195,0.3257382214069366,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9540112018585204,0.5327253341674805,0.5064989924430847,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.7366839647293091,0.4379229545593261,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.856571614742279,0.3924894630908966,0.3746625483036041,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6650317907333374,0.1801735460758209,0.8279227614402771,284.9832763671875,284.95001220703125,302.3631591796875,294.8774719238281,298.4275817871094,297.0839233398437,284.98272705078125,1.0,0.5650015473365784,0.3551556169986725,0.3551556169986725,1.0,1.0,-2.9689762592315674,0.7533847093582153,2.2155914306640625,0.0771084576845169,0.9165050387382508,0.9165050387382508,0.0,151.14720153808594,163.0,52961.8203125,0.0,2256.3486328125,1.0,279.74139404296875,283.23834228515625,297.8367614746094,301.23687744140625,293.1499938964844,293.1499938964844,279.45001220703125,34172.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240944147109985,1.0,0.0,0.0,3.619549512863159,3.619572877883911,8.74182887855568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5595703125,0.0,1485.9918212890625,1895.4371337890625,0.0,2693.5419921875,0.897139310836792,1.0,0.0,3.0,1.0,0.0
17950500,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8292864561080933,0.3575048446655273,0.3248238563537597,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9492079019546508,0.5308449268341064,0.5050480961799622,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.7365996837615967,0.442736953496933,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8527889847755432,0.3911579847335815,0.373667448759079,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6616215705871582,0.1792652904987335,0.824664831161499,284.863037109375,284.95001220703125,302.3548583984375,294.8822021484375,298.4262084960937,297.081787109375,284.861328125,1.0,0.5660999417304993,0.3557154536247253,0.3557154536247253,1.0,1.0,-2.966801643371582,0.7542136311531067,2.21258807182312,0.0784594714641571,0.8281979560852051,0.8281979560852051,0.0,153.1428680419922,163.0,53666.359375,0.0,2262.599365234375,1.0,279.4991455078125,283.1048583984375,297.9015197753906,301.4496459960937,293.1499938964844,293.1499938964844,279.45001220703125,39046.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292487859725952,1.0,0.0,0.0,3.5602238178253174,3.5602476596832275,8.457615194856771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8115234375,0.0,1457.7958984375,1895.4371337890625,0.0,2741.45361328125,0.8848728537559509,1.0,0.0,3.0,1.0,0.0
17950560,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8237476944923401,0.3560256361961365,0.3236187994480133,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9416416883468628,0.5288484692573547,0.503303587436676,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.7351922988891602,0.4507101476192474,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8470124006271362,0.3897152245044708,0.3724522292613983,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6565777063369751,0.1782583892345428,0.8209210634231567,284.9035339355469,284.95001220703125,302.3470458984375,294.8871459960937,298.4195861816406,297.0723876953125,284.9056701660156,1.0,0.5683545470237732,0.3561984598636627,0.3561984598636627,1.0,1.0,-2.96687388420105,0.7555668354034424,2.2113070487976074,0.0798365324735641,0.8322367072105408,0.8322367072105408,0.0,156.63943481445312,181.0,53410.30078125,0.0,2280.417236328125,1.0,279.45849609375,283.1466979980469,297.897216796875,301.3887634277344,293.1499938964844,293.1499938964844,279.75,39537.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300899267196655,1.0,0.0,0.0,3.4594180583953857,3.4594409465789795,7.985449883562978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.31640625,0.0,1356.3790283203125,1895.4371337890625,0.0,2749.282958984375,0.866314709186554,1.0,0.0,3.0,1.0,0.0
17950620,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.81078040599823,0.3539601266384125,0.3219465911388397,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9234969019889832,0.5257718563079834,0.5005870461463928,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.7304845452308655,0.4713773429393768,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8338074088096619,0.3875244855880737,0.3706025779247284,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6451861262321472,0.1765089184045791,0.814547061920166,285.0097351074219,284.95001220703125,302.3328552246094,294.8975830078125,298.4059753417969,297.0512084960937,285.0089416503906,1.0,0.5756233334541321,0.3571644425392151,0.3571644425392151,1.0,1.0,-2.976544141769409,0.7613198757171631,2.215224266052246,0.083475075662136,0.9294055700302124,0.9294055700302124,0.0,166.3582763671875,184.0,53046.30859375,0.0,2346.971435546875,1.0,279.74102783203125,283.265380859375,297.86944580078125,301.26422119140625,293.1499938964844,293.1499938964844,279.45001220703125,32975.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205432295799255,1.0,0.0,0.0,3.598083734512329,3.598106861114502,8.638450026410283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8515625,0.0,1453.865966796875,1895.4371337890625,0.0,2660.6025390625,0.8915082216262817,1.0,0.0,3.0,1.0,0.0
17950680,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.81078040599823,0.3539601266384125,0.3219465911388397,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9234969019889832,0.5257718563079834,0.5005870461463928,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.7304845452308655,0.4713773429393768,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8338074088096619,0.3875244855880737,0.3706025779247284,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6451861262321472,0.1765089184045791,0.814547061920166,285.0097351074219,284.95001220703125,302.3328552246094,294.8975830078125,298.4059753417969,297.0512084960937,285.0089416503906,1.0,0.5756233334541321,0.3571644425392151,0.3571644425392151,1.0,1.0,-2.976544141769409,0.7613198757171631,2.215224266052246,0.083475075662136,0.9294055700302124,0.9294055700302124,0.0,166.3582763671875,184.0,53046.30859375,0.0,2346.971435546875,1.0,279.74102783203125,283.265380859375,297.86944580078125,301.26422119140625,293.1499938964844,293.1499938964844,279.45001220703125,32975.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205432295799255,1.0,0.0,0.0,3.598083734512329,3.598106861114502,8.638450026410283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8515625,0.0,1453.865966796875,1895.4371337890625,0.0,2660.6025390625,0.8915082216262817,1.0,0.0,3.0,1.0,0.0
17950740,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7992671132087708,0.3507736325263977,0.3196666240692138,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9089441299438475,0.5216219425201416,0.4972951114177704,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7216970920562744,0.4882321655750274,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8231669664382935,0.3845245540142059,0.3683218955993652,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6359858512878418,0.1742803454399109,0.8067165017127991,284.9066772460937,284.95001220703125,302.3203430175781,294.9087829589844,298.3829650878906,297.0180053710937,284.9085388183594,1.0,0.5802459120750427,0.358130395412445,0.358130395412445,1.0,1.0,-2.9779722690582275,0.7644016146659851,2.2135705947875977,0.0866223648190498,0.8398612141609192,0.8398612141609192,0.0,174.3612060546875,187.0,53726.03125,0.0,2390.165771484375,1.0,279.4581298828125,283.150146484375,297.9328308105469,301.4442443847656,293.1499938964844,293.1499938964844,279.75,38868.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295285701751709,1.0,0.0,0.0,3.476422071456909,3.476444959640503,8.06414448106807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.49462890625,0.0,1368.933349609375,1895.4371337890625,0.0,2744.057373046875,0.8693546652793884,1.0,0.0,3.0,1.0,0.0
