time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950800,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7992671132087708,0.3507736325263977,0.3196666240692138,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9089441299438475,0.5216219425201416,0.4972951114177704,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7216970920562744,0.4882321655750274,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8231669664382935,0.3845245540142059,0.3683218955993652,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6359858512878418,0.1742803454399109,0.8067165017127991,284.9066772460937,284.95001220703125,302.3203430175781,294.9087829589844,298.3829650878906,297.0180053710937,284.9085388183594,1.0,0.5802459120750427,0.358130395412445,0.358130395412445,1.0,1.0,-2.9779722690582275,0.7644016146659851,2.2135705947875977,0.0866223648190498,0.8398612141609192,0.8398612141609192,0.0,174.3612060546875,187.0,53726.03125,0.0,2390.165771484375,1.0,279.4581298828125,283.150146484375,297.9328308105469,301.4442443847656,293.1499938964844,293.1499938964844,279.75,38868.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295285701751709,1.0,0.0,0.0,3.476422071456909,3.476444959640503,8.06414448106807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.49462890625,0.0,1368.933349609375,1895.4371337890625,0.0,2744.057373046875,0.8693546652793884,1.0,0.0,3.0,1.0,0.0
17950860,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7901228070259094,0.3483946025371551,0.3175699114799499,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8983904719352722,0.5182225108146667,0.4941452741622925,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.7127773761749268,0.4999724328517914,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8146563768386841,0.3820655643939972,0.3660982549190521,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6286098957061768,0.172266811132431,0.7985088229179382,285.0049133300781,284.95001220703125,302.30926513671875,294.9206237792969,298.3731689453125,297.0066833496094,285.00262451171875,1.0,0.5832955241203308,0.3584931790828705,0.3584931790828705,1.0,1.0,-2.973313331604004,0.7639243602752686,2.209388971328736,0.0874478816986084,0.9312931299209596,0.9312931299209596,0.0,180.6629638671875,190.0,53211.41796875,0.0,2413.6025390625,1.0,279.7418212890625,283.2635803222656,297.8970642089844,301.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,32946.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210310339927673,1.0,0.0,0.0,3.613821506500244,3.613844633102417,8.714183081792726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7294921875,0.0,1470.6695556640625,1895.4371337890625,0.0,2665.12353515625,0.8946951627731323,1.0,0.0,3.0,1.0,0.0
17950920,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7901228070259094,0.3483946025371551,0.3175699114799499,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8983904719352722,0.5182225108146667,0.4941452741622925,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.7127773761749268,0.4999724328517914,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8146563768386841,0.3820655643939972,0.3660982549190521,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6286098957061768,0.172266811132431,0.7985088229179382,285.0049133300781,284.95001220703125,302.30926513671875,294.9206237792969,298.3731689453125,297.0066833496094,285.00262451171875,1.0,0.5832955241203308,0.3584931790828705,0.3584931790828705,1.0,1.0,-2.973313331604004,0.7639243602752686,2.209388971328736,0.0874478816986084,0.9312931299209596,0.9312931299209596,0.0,180.6629638671875,190.0,53211.41796875,0.0,2413.6025390625,1.0,279.7418212890625,283.2635803222656,297.8970642089844,301.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,32946.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210310339927673,1.0,0.0,0.0,3.613821506500244,3.613844633102417,8.714183081792726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7294921875,0.0,1470.6695556640625,1895.4371337890625,0.0,2665.12353515625,0.8946951627731323,1.0,0.0,3.0,1.0,0.0
17950980,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7843543291091919,0.3466818034648895,0.3164798319339752,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8918557167053223,0.5159936547279358,0.4925134479999542,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9935811758041382,0.7081038951873779,0.4973311424255371,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8090987801551819,0.3804400265216827,0.3649627566337585,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6240718960762024,0.171032428741455,0.794387698173523,284.8636169433594,284.95001220703125,302.30401611328125,294.9269714355469,298.3698425292969,297.0048522949219,284.8607788085937,1.0,0.5839882493019104,0.3586818277835846,0.3586818277835846,1.0,1.0,-2.960500240325928,0.7602759003639221,2.200224161148072,0.0869194939732551,0.832144558429718,0.832144558429718,0.0,184.6844482421875,190.0,53849.66015625,0.0,2410.66552734375,1.0,279.4952697753906,283.1124572753906,297.9618530273437,301.5258483886719,293.1499938964844,293.1499938964844,279.45001220703125,38400.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277857899665833,1.0,0.0,0.0,3.561948299407959,3.56197190284729,8.465810310553934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.0087890625,0.0,1454.923095703125,1895.4371337890625,0.0,2727.843017578125,0.8847717642784119,1.0,0.0,3.0,1.0,0.0
17951040,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7790985703468323,0.3449662327766418,0.3150909841060638,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8860189318656921,0.5138093829154968,0.4906148910522461,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9881779551506042,0.7045026421546936,0.4946585595607757,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8039055466651917,0.3788056969642639,0.3635977208614349,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6198754906654358,0.1697854548692703,0.7896755933761597,284.8916320800781,284.95001220703125,302.2994079589844,294.9329833984375,298.3650207519531,297.00115966796875,284.89324951171875,1.0,0.5841724872589111,0.3588559627532959,0.3588559627532959,1.0,1.0,-2.9460325241088867,0.7560566663742065,2.1899759769439697,0.0859963521361351,0.8266022205352783,0.8266022205352783,0.0,188.09939575195312,193.0,53324.90234375,0.0,2401.63671875,1.0,279.4581604003906,283.1475830078125,297.951416015625,301.4505310058594,293.1499938964844,293.1499938964844,279.75,39879.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82899010181427,1.0,0.0,0.0,3.452620267868042,3.452643156051636,7.954098464324488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.87646484375,0.0,1351.91552734375,1895.4371337890625,0.0,2739.04638671875,0.8648605942726135,1.0,0.0,3.0,1.0,0.0
17951100,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7747147679328918,0.3436594307422638,0.3138154149055481,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8811150193214417,0.5119771361351013,0.4888044595718384,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9835464358329772,0.7019574046134949,0.4925671517848968,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7994459271430969,0.3774197995662689,0.3622625470161438,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6160876154899597,0.168627455830574,0.7847517132759094,285.00128173828125,284.95001220703125,302.2948303222656,294.9393310546875,298.3613586425781,296.9988708496094,285.0028686523437,1.0,0.5841350555419922,0.3590373694896698,0.3590373694896698,1.0,1.0,-2.932280302047729,0.7520872950553894,2.180192947387696,0.0850829035043716,0.8982869386672974,0.8982869386672974,0.0,190.9217834472656,193.0,52409.39453125,0.0,2390.98046875,1.0,279.6967163085937,283.27459716796875,297.896484375,301.2318115234375,293.1499938964844,293.1499938964844,279.75,34662.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213949203491211,1.0,0.0,0.0,3.4951443672180176,3.495166540145874,8.151237125275657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.09423828125,0.0,1358.0321044921875,1895.4371337890625,0.0,2668.4970703125,0.871667742729187,1.0,0.0,3.0,1.0,0.0
17951160,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7714167237281799,0.3424898087978363,0.3128566145896911,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8773325085639954,0.5102713704109192,0.487299233675003,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9799445867538452,0.6998523473739624,0.4911015033721924,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7959864139556885,0.3761442303657532,0.3611525297164917,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6129324436187744,0.1675519943237304,0.7803219556808472,284.9829406738281,284.95001220703125,302.2904663085937,294.94580078125,298.3599548339844,296.9976806640625,284.98101806640625,1.0,0.584021806716919,0.3594720661640167,0.3594720661640167,1.0,1.0,-2.92089581489563,0.749515950679779,2.171380043029785,0.0850802883505821,0.9007871747016908,0.9007871747016908,0.0,193.0987243652344,196.0,52338.328125,0.0,2381.40234375,1.0,279.74139404296875,283.26104736328125,297.9093322753906,301.2748107910156,293.1499938964844,293.1499938964844,279.45001220703125,33947.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177825212478638,1.0,0.0,0.0,3.555459976196289,3.555482625961304,8.434996061623679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.716796875,0.0,1415.55029296875,1895.4371337890625,0.0,2635.038330078125,0.8823347687721252,1.0,0.0,3.0,1.0,0.0
17951220,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7644937634468079,0.3392626643180847,0.3103536963462829,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8695509433746338,0.5059441924095154,0.483656644821167,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9721974730491638,0.6945642232894897,0.4877647757530212,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7888163924217224,0.3728892803192138,0.3584662079811096,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6061475276947021,0.1650743633508682,0.7706125974655151,284.8984680175781,284.95001220703125,302.2822570800781,294.958984375,298.3548278808594,296.9923095703125,284.8989562988281,1.0,0.5833434462547302,0.3603415191173553,0.3603415191173553,1.0,1.0,-2.8946053981781006,0.7432787418365479,2.1513266563415527,0.0848871767520904,0.8107697367668152,0.8107697367668152,0.0,197.41329956054688,199.0,52280.7421875,0.0,2355.930908203125,1.0,279.4594421386719,283.1724548339844,297.96435546875,301.3959655761719,293.1499938964844,293.1499938964844,279.75,40015.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230104446411133,1.0,0.0,0.0,3.3652563095092773,3.365278482437134,7.556654963991605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.71923828125,0.0,1266.5491943359375,1895.4371337890625,0.0,2683.4814453125,0.8460142016410828,1.0,0.0,3.0,1.0,0.0
17951280,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7644937634468079,0.3392626643180847,0.3103536963462829,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8695509433746338,0.5059441924095154,0.483656644821167,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9721974730491638,0.6945642232894897,0.4877647757530212,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7888163924217224,0.3728892803192138,0.3584662079811096,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6061475276947021,0.1650743633508682,0.7706125974655151,284.8984680175781,284.95001220703125,302.2822570800781,294.958984375,298.3548278808594,296.9923095703125,284.8989562988281,1.0,0.5833434462547302,0.3603415191173553,0.3603415191173553,1.0,1.0,-2.8946053981781006,0.7432787418365479,2.1513266563415527,0.0848871767520904,0.8107697367668152,0.8107697367668152,0.0,197.41329956054688,199.0,52280.7421875,0.0,2355.930908203125,1.0,279.4594421386719,283.1724548339844,297.96435546875,301.3959655761719,293.1499938964844,293.1499938964844,279.75,40015.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230104446411133,1.0,0.0,0.0,3.3652563095092773,3.365278482437134,7.556654963991605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.71923828125,0.0,1266.5491943359375,1895.4371337890625,0.0,2683.4814453125,0.8460142016410828,1.0,0.0,3.0,1.0,0.0
17951340,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7590337991714478,0.336866021156311,0.3081972599029541,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8633013367652893,0.5024183392524719,0.4803331196308136,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9657094478607178,0.6906667947769165,0.484991043806076,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7829731106758118,0.3702034652233124,0.3559702336788177,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6001860499382019,0.1628888100385666,0.7612073421478271,284.9814758300781,284.95001220703125,302.2745056152344,294.9724426269531,298.35260009765625,296.99041748046875,284.9803161621094,1.0,0.582426130771637,0.3612109422683716,0.3612109422683716,1.0,1.0,-2.870375156402588,0.7376790642738342,2.13269591331482,0.084729328751564,0.880361020565033,0.880361020565033,0.0,200.7766571044922,202.0,51345.359375,0.0,2329.728515625,1.0,279.74005126953125,283.2789306640625,297.9317932128906,301.2337341308594,293.1499938964844,293.1499938964844,280.04998779296875,34095.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810961127281189,1.0,0.0,0.0,3.467961311340332,3.4679832458496094,8.02493957507977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.40771484375,0.0,1326.3782958984375,1895.4371337890625,0.0,2572.047119140625,0.8630064129829407,1.0,0.0,3.0,1.0,0.0
17951400,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7590337991714478,0.336866021156311,0.3081972599029541,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8633013367652893,0.5024183392524719,0.4803331196308136,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9657094478607178,0.6906667947769165,0.484991043806076,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7829731106758118,0.3702034652233124,0.3559702336788177,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6001860499382019,0.1628888100385666,0.7612073421478271,284.9814758300781,284.95001220703125,302.2745056152344,294.9724426269531,298.35260009765625,296.99041748046875,284.9803161621094,1.0,0.582426130771637,0.3612109422683716,0.3612109422683716,1.0,1.0,-2.870375156402588,0.7376790642738342,2.13269591331482,0.084729328751564,0.880361020565033,0.880361020565033,0.0,200.7766571044922,202.0,51345.359375,0.0,2329.728515625,1.0,279.74005126953125,283.2789306640625,297.9317932128906,301.2337341308594,293.1499938964844,293.1499938964844,280.04998779296875,34095.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810961127281189,1.0,0.0,0.0,3.467961311340332,3.4679832458496094,8.02493957507977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.40771484375,0.0,1326.3782958984375,1895.4371337890625,0.0,2572.047119140625,0.8630064129829407,1.0,0.0,3.0,1.0,0.0
17951460,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7544569373130798,0.3346425592899322,0.3063364028930664,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.857989490032196,0.4991055130958557,0.477351576089859,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9599327445030212,0.6869999766349792,0.4825604856014251,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7779735922813416,0.3676880300045013,0.3537333607673645,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.5948827862739563,0.1608719080686569,0.7527400255203247,285.0367736816406,284.95001220703125,302.2669677734375,294.9860534667969,298.3528137207031,296.9904479980469,285.0330505371094,1.0,0.5815825462341309,0.3622275590896606,0.3622275590896606,1.0,1.0,-2.8487672805786133,0.7332696318626404,2.115497589111328,0.0852325707674026,0.9773437976837158,0.9773437976837158,0.0,203.69688415527344,205.0,50696.1328125,0.0,2306.225830078125,1.0,280.0408020019531,283.35595703125,297.9544982910156,301.2003173828125,293.1499938964844,293.1499938964844,279.75,31209.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018365502357483,1.0,0.0,0.0,3.659926891326904,3.659950256347656,8.93795402134856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4501953125,0.0,1508.301025390625,1895.4371337890625,0.0,2488.228271484375,0.903927743434906,1.0,0.0,3.0,1.0,0.0
17951520,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7544569373130798,0.3346425592899322,0.3063364028930664,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.857989490032196,0.4991055130958557,0.477351576089859,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9599327445030212,0.6869999766349792,0.4825604856014251,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7779735922813416,0.3676880300045013,0.3537333607673645,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.5948827862739563,0.1608719080686569,0.7527400255203247,285.0367736816406,284.95001220703125,302.2669677734375,294.9860534667969,298.3528137207031,296.9904479980469,285.0330505371094,1.0,0.5815825462341309,0.3622275590896606,0.3622275590896606,1.0,1.0,-2.8487672805786133,0.7332696318626404,2.115497589111328,0.0852325707674026,0.9773437976837158,0.9773437976837158,0.0,203.69688415527344,205.0,50696.1328125,0.0,2306.225830078125,1.0,280.0408020019531,283.35595703125,297.9544982910156,301.2003173828125,293.1499938964844,293.1499938964844,279.75,31209.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018365502357483,1.0,0.0,0.0,3.659926891326904,3.659950256347656,8.93795402134856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4501953125,0.0,1508.301025390625,1895.4371337890625,0.0,2488.228271484375,0.903927743434906,1.0,0.0,3.0,1.0,0.0
17951580,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7486639022827148,0.3310668468475342,0.3036385774612427,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8515369296073914,0.4944525957107544,0.4735177457332611,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9523350596427916,0.6813063621520996,0.4791282415390014,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7718595266342163,0.3641327619552612,0.3508515357971191,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5884956121444702,0.1583355367183685,0.7429969906806946,284.8739013671875,284.95001220703125,302.2594299316406,294.9997253417969,298.3485412597656,296.9854431152344,284.8762512207031,1.0,0.5804938673973083,0.3632441461086273,0.3632441461086273,1.0,1.0,-2.821628332138061,0.7270066738128662,2.0946218967437744,0.0852405577898025,0.8433999419212341,0.8433999419212341,0.0,207.3363037109375,208.0,50997.83203125,0.0,2276.908935546875,1.0,279.7574462890625,283.1937561035156,298.0258178710937,301.3790283203125,293.1499938964844,293.1499938964844,280.04998779296875,39446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117895126342773,1.0,0.0,0.0,3.543622732162476,3.543646335601806,8.378924576391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.697265625,0.0,1443.044677734375,1895.4371337890625,0.0,2579.6826171875,0.8841046690940857,1.0,0.0,3.0,1.0,0.0
17951640,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7486639022827148,0.3310668468475342,0.3036385774612427,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8515369296073914,0.4944525957107544,0.4735177457332611,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9523350596427916,0.6813063621520996,0.4791282415390014,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7718595266342163,0.3641327619552612,0.3508515357971191,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5884956121444702,0.1583355367183685,0.7429969906806946,284.8739013671875,284.95001220703125,302.2594299316406,294.9997253417969,298.3485412597656,296.9854431152344,284.8762512207031,1.0,0.5804938673973083,0.3632441461086273,0.3632441461086273,1.0,1.0,-2.821628332138061,0.7270066738128662,2.0946218967437744,0.0852405577898025,0.8433999419212341,0.8433999419212341,0.0,207.3363037109375,208.0,50997.83203125,0.0,2276.908935546875,1.0,279.7574462890625,283.1937561035156,298.0258178710937,301.3790283203125,293.1499938964844,293.1499938964844,280.04998779296875,39446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117895126342773,1.0,0.0,0.0,3.543622732162476,3.543646335601806,8.378924576391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.697265625,0.0,1443.044677734375,1895.4371337890625,0.0,2579.6826171875,0.8841046690940857,1.0,0.0,3.0,1.0,0.0
17951700,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7458222508430481,0.3296602666378021,0.3022179901599884,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8483766913414001,0.492470383644104,0.4715006947517395,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9485012888908386,0.6790786981582642,0.4773630499839782,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7688313126564026,0.362586498260498,0.3493057787418365,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.5851763486862183,0.1571292877197265,0.7376493215560913,284.9951171875,284.95001220703125,302.2555847167969,295.0065612792969,298.3468017578125,296.9836730957031,284.9979248046875,1.0,0.5798245668411255,0.3637524247169494,0.3637524247169494,1.0,1.0,-2.8070855140686035,0.7235422134399414,2.083543300628662,0.0850058794021606,0.9186570644378662,0.9186570644378662,0.0,209.0814971923828,208.0,50035.72265625,0.0,2260.381591796875,1.0,279.9989013671875,283.33270263671875,297.96697998046875,301.15704345703125,293.1499938964844,293.1499938964844,280.04998779296875,34664.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043140172958374,1.0,0.0,0.0,3.579257011413574,3.579280138015747,8.548286132281646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.21044921875,0.0,1446.0772705078125,1895.4371337890625,0.0,2510.932373046875,0.8903855681419373,1.0,0.0,3.0,1.0,0.0
17951760,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7436564564704895,0.3284514248371124,0.3011689186096191,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8458766937255859,0.4906856417655945,0.4698586761951446,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.945483148097992,0.6771055459976196,0.4760279953479767,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7664241194725037,0.3611982762813568,0.3480371832847595,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.5823696255683899,0.1560220867395401,0.7328916788101196,284.9826354980469,284.95001220703125,302.2516174316406,295.01336669921875,298.34637451171875,296.983154296875,284.98046875,1.0,0.5792374610900879,0.364296406507492,0.364296406507492,1.0,1.0,-2.795001745223999,0.7209592461585999,2.074042558670044,0.0851347595453262,0.9243648052215576,0.9243648052215576,0.0,210.46128845214844,196.0,49957.51171875,0.0,2246.400634765625,1.0,280.0421142578125,283.3224182128906,297.9781188964844,301.19775390625,293.1499938964844,293.1499938964844,279.75,33823.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007004261016846,1.0,0.0,0.0,3.641785144805908,3.6418087482452393,8.849565347190946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6669921875,0.0,1507.799072265625,1895.4371337890625,0.0,2477.830810546875,0.9016306400299072,1.0,0.0,3.0,1.0,0.0
17951820,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7428974509239197,0.3251105844974518,0.298309177160263,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8452284932136536,0.4862013459205627,0.4657895267009735,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9450679421424866,0.6717168092727661,0.4724891781806946,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7656919956207275,0.3577293753623962,0.344864010810852,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5802273154258728,0.1534866839647293,0.721561074256897,284.8828125,284.95001220703125,302.24334716796875,295.02691650390625,298.3423767089844,296.97900390625,284.88531494140625,1.0,0.5734896659851074,0.3653843700885772,0.3653843700885772,1.0,1.0,-2.765000581741333,0.7138285636901855,2.0511720180511475,0.0848954394459724,0.8173995614051819,0.8173995614051819,0.0,207.3804931640625,184.0,49857.4140625,0.0,2181.3671875,1.0,279.75811767578125,283.2243347167969,298.0347595214844,301.3186950683594,293.1499938964844,293.1499938964844,280.04998779296875,40908.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065459728240967,1.0,0.0,0.0,3.434944868087769,3.4349677562713623,7.872865808167262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.41845703125,0.0,1341.378173828125,1895.4371337890625,0.0,2531.422119140625,0.8620384931564331,1.0,0.0,3.0,1.0,0.0
17951880,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7428974509239197,0.3251105844974518,0.298309177160263,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8452284932136536,0.4862013459205627,0.4657895267009735,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9450679421424866,0.6717168092727661,0.4724891781806946,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7656919956207275,0.3577293753623962,0.344864010810852,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5802273154258728,0.1534866839647293,0.721561074256897,284.8828125,284.95001220703125,302.24334716796875,295.02691650390625,298.3423767089844,296.97900390625,284.88531494140625,1.0,0.5734896659851074,0.3653843700885772,0.3653843700885772,1.0,1.0,-2.765000581741333,0.7138285636901855,2.0511720180511475,0.0848954394459724,0.8173995614051819,0.8173995614051819,0.0,207.3804931640625,184.0,49857.4140625,0.0,2181.3671875,1.0,279.75811767578125,283.2243347167969,298.0347595214844,301.3186950683594,293.1499938964844,293.1499938964844,280.04998779296875,40908.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065459728240967,1.0,0.0,0.0,3.434944868087769,3.4349677562713623,7.872865808167262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.41845703125,0.0,1341.378173828125,1895.4371337890625,0.0,2531.422119140625,0.8620384931564331,1.0,0.0,3.0,1.0,0.0
17951940,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7456489205360413,0.322746992111206,0.295727401971817,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8485236167907715,0.482638955116272,0.4619625508785248,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.949899971485138,0.6677442789077759,0.4693198502063751,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7686521410942078,0.3549524843692779,0.3418172597885132,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5812277793884277,0.1512990295886993,0.7100489139556885,284.9811706542969,284.95001220703125,302.2343139648437,295.04022216796875,298.3410949707031,296.978759765625,284.9797668457031,1.0,0.5655243396759033,0.3664723336696625,0.3664723336696625,1.0,1.0,-2.735988140106201,0.7069759964942932,2.0290119647979736,0.084526389837265,0.8936433792114258,0.8936433792114258,0.0,200.0239105224609,172.0,48831.73046875,0.0,2099.186767578125,1.0,280.0406494140625,283.34356689453125,297.9955444335937,301.1444091796875,293.1499938964844,293.1499938964844,280.3500061035156,34209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934278845787048,1.0,0.0,0.0,3.5339272022247314,3.533949851989746,8.333136634064431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.6962890625,0.0,1394.85400390625,1895.4371337890625,0.0,2411.49609375,0.8778576254844666,1.0,0.0,3.0,1.0,0.0
17952000,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7456489205360413,0.322746992111206,0.295727401971817,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8485236167907715,0.482638955116272,0.4619625508785248,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.949899971485138,0.6677442789077759,0.4693198502063751,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7686521410942078,0.3549524843692779,0.3418172597885132,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5812277793884277,0.1512990295886993,0.7100489139556885,284.9811706542969,284.95001220703125,302.2343139648437,295.04022216796875,298.3410949707031,296.978759765625,284.9797668457031,1.0,0.5655243396759033,0.3664723336696625,0.3664723336696625,1.0,1.0,-2.735988140106201,0.7069759964942932,2.0290119647979736,0.084526389837265,0.8936433792114258,0.8936433792114258,0.0,200.0239105224609,172.0,48831.73046875,0.0,2099.186767578125,1.0,280.0406494140625,283.34356689453125,297.9955444335937,301.1444091796875,293.1499938964844,293.1499938964844,280.3500061035156,34209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934278845787048,1.0,0.0,0.0,3.5339272022247314,3.533949851989746,8.333136634064431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.6962890625,0.0,1394.85400390625,1895.4371337890625,0.0,2411.49609375,0.8778576254844666,1.0,0.0,3.0,1.0,0.0
17952060,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7508835792541504,0.3206759989261627,0.2935087084770202,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8545809984207153,0.4793888628482818,0.4585225880146026,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9579851627349854,0.6640685200691223,0.46650230884552,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.774220883846283,0.3524506390094757,0.3390769958496094,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.5845688581466675,0.149357408285141,0.6995013952255249,285.0498046875,284.95001220703125,302.2242736816406,295.0531921386719,298.3424072265625,296.9809875488281,285.0453491210937,1.0,0.5564698576927185,0.3677060306072235,0.3677060306072235,1.0,1.0,-2.709831953048706,0.701366126537323,2.0084660053253174,0.0848160088062286,1.0,1.0,0.0,190.42388916015625,160.0,48047.01953125,0.0,2012.68896484375,1.0,280.3423156738281,283.4329528808594,298.0154724121094,301.1002197265625,293.1499938964844,293.1499938964844,280.04998779296875,31189.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830104231834412,1.0,0.0,0.0,3.721813678741455,3.721837520599365,9.242779128726396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9775390625,0.0,1577.8436279296875,1895.4371337890625,0.0,2317.2109375,0.9177734851837158,1.0,0.0,3.0,1.0,0.0
17952120,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7508835792541504,0.3206759989261627,0.2935087084770202,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8545809984207153,0.4793888628482818,0.4585225880146026,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9579851627349854,0.6640685200691223,0.46650230884552,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.774220883846283,0.3524506390094757,0.3390769958496094,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.5845688581466675,0.149357408285141,0.6995013952255249,285.0498046875,284.95001220703125,302.2242736816406,295.0531921386719,298.3424072265625,296.9809875488281,285.0453491210937,1.0,0.5564698576927185,0.3677060306072235,0.3677060306072235,1.0,1.0,-2.709831953048706,0.701366126537323,2.0084660053253174,0.0848160088062286,1.0,1.0,0.0,190.42388916015625,160.0,48047.01953125,0.0,2012.68896484375,1.0,280.3423156738281,283.4329528808594,298.0154724121094,301.1002197265625,293.1499938964844,293.1499938964844,280.04998779296875,31189.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830104231834412,1.0,0.0,0.0,3.721813678741455,3.721837520599365,9.242779128726396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9775390625,0.0,1577.8436279296875,1895.4371337890625,0.0,2317.2109375,0.9177734851837158,1.0,0.0,3.0,1.0,0.0
17952180,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.754231333732605,0.3187319934368133,0.2919029295444488,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8585469722747803,0.4767510890960693,0.4561823010444641,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9629569053649902,0.6607576012611389,0.464452862739563,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7778612375259399,0.3504373133182525,0.3372346460819244,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.5868182182312012,0.147980198264122,0.6929090619087219,284.8603210449219,284.95001220703125,302.2177124023437,295.0607604980469,298.3411865234375,296.98016357421875,284.8559265136719,1.0,0.5506204962730408,0.3684462606906891,0.3684462606906891,1.0,1.0,-2.6924991607666016,0.6974256634712219,1.9950735569000244,0.0848785862326622,0.877200186252594,0.877200186252594,0.0,184.417709350586,160.0,48782.89453125,0.0,1957.82177734375,1.0,280.0818786621094,283.2347106933594,298.10064697265625,301.3374328613281,293.1499938964844,293.1499938964844,280.04998779296875,36889.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917855381965637,1.0,0.0,0.0,3.704580545425415,3.704605102539064,9.157382123703428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.26806640625,0.0,1601.50244140625,1895.4371337890625,0.0,2396.572265625,0.9158868789672852,1.0,0.0,3.0,1.0,0.0
17952240,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7560800909996033,0.3172571659088135,0.2904732823371887,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8608648180961609,0.4748009145259857,0.454244464635849,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9657723903656006,0.6583200693130493,0.462673932313919,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.779963493347168,0.3489326536655426,0.3357145488262176,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.5879791975021362,0.1469533890485763,0.6878211498260498,284.8640441894531,284.95001220703125,302.2130432128906,295.06573486328125,298.33905029296875,296.9784545898437,284.865966796875,1.0,0.5464745759963989,0.3689397275447845,0.3689397275447845,1.0,1.0,-2.6783761978149414,0.6939293742179871,1.9844467639923096,0.0845881924033165,0.8547069430351257,0.8547069430351257,0.0,180.5466766357422,148.0,48370.08984375,0.0,1918.2596435546875,1.0,280.0577392578125,283.2505798339844,298.0919494628906,301.28350830078125,293.1499938964844,293.1499938964844,280.3500061035156,39420.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793276846408844,1.0,0.0,0.0,3.617494583129883,3.617518901824951,8.731906859793526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.15771484375,0.0,1522.667724609375,1895.4371337890625,0.0,2410.123046875,0.9002816081047058,1.0,0.0,3.0,1.0,0.0
17952300,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.758992075920105,0.3158994913101196,0.2888388037681579,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8643959760665894,0.4728220403194427,0.451959490776062,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9699452519416808,0.6560252904891968,0.4606606662273407,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7831571102142334,0.347384363412857,0.3338964283466339,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5898277163505554,0.1458048373460769,0.6814543604850769,284.9917907714844,284.95001220703125,302.2068786621094,295.0718078613281,298.33740234375,296.97772216796875,284.996337890625,1.0,0.5411508679389954,0.369556576013565,0.369556576013565,1.0,1.0,-2.661406993865967,0.6897763609886169,1.9716306924819944,0.0841984674334526,0.9312946796417236,0.9312946796417236,0.0,175.3695831298828,148.0,47320.19921875,0.0,1868.834228515625,1.0,280.3011169433594,283.3995056152344,298.0294189453125,301.0549621582031,293.1499938964844,293.1499938964844,280.3500061035156,35018.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854053378105164,1.0,0.0,0.0,3.6401758193969727,3.640199661254883,8.841745398058265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.7451171875,0.0,1514.94384765625,1895.4371337890625,0.0,2338.8046875,0.9044249653816224,1.0,0.0,3.0,1.0,0.0
17952360,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.762996256351471,0.3147895336151123,0.2875958979129791,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8690471649169922,0.4710868299007416,0.4500682353973388,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9751713871955872,0.6540502905845642,0.4591007828712463,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7873721122741699,0.3460282981395721,0.3323675692081451,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.592502236366272,0.1447733491659164,0.6756876707077026,284.98388671875,284.95001220703125,302.2003173828125,295.0777587890625,298.3372497558594,296.97833251953125,284.98150634765625,1.0,0.5358033776283264,0.3702308237552643,0.3702308237552643,1.0,1.0,-2.6469969749450684,0.6865932941436768,1.960403561592102,0.0842293724417686,0.9402478933334352,0.9402478933334352,0.0,169.727783203125,136.0,47209.96484375,0.0,1821.683837890625,1.0,280.34259033203125,283.3909606933594,298.03887939453125,301.09210205078125,293.1499938964844,293.1499938964844,280.04998779296875,33918.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813483476638794,1.0,0.0,0.0,3.7035672664642334,3.703591346740722,9.152373650067602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.1494140625,0.0,1577.7857666015625,1895.4371337890625,0.0,2302.2548828125,0.9156367778778076,1.0,0.0,3.0,1.0,0.0
17952420,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7709694504737854,0.3116166889667511,0.2846071720123291,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8784777522087097,0.4666794836521148,0.4457724690437317,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.984859824180603,0.6486000418663025,0.4553071558475494,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7958462238311768,0.3426095247268677,0.32893967628479,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.5978055596351624,0.14240163564682,0.6636164784431458,284.8709411621094,284.95001220703125,302.1859130859375,295.0891418457031,298.3337707519531,296.9764099121094,284.8745422363281,1.0,0.5247505903244019,0.3715792596340179,0.3715792596340179,1.0,1.0,-2.615067481994629,0.6791393756866455,1.9359279870986936,0.0840311273932457,0.8204074501991272,0.8204074501991272,0.0,158.7222137451172,124.0,47095.33203125,0.0,1725.5330810546875,1.0,280.0575866699219,283.28448486328125,298.0968933105469,301.2118225097656,293.1499938964844,293.1499938964844,280.3500061035156,41581.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873255610466003,1.0,0.0,0.0,3.4834542274475098,3.4834775924682617,8.096802162071981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.8701171875,0.0,1395.5047607421875,1895.4371337890625,0.0,2356.15478515625,0.8731423616409302,1.0,0.0,3.0,1.0,0.0
17952480,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7709694504737854,0.3116166889667511,0.2846071720123291,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8784777522087097,0.4666794836521148,0.4457724690437317,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.984859824180603,0.6486000418663025,0.4553071558475494,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7958462238311768,0.3426095247268677,0.32893967628479,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.5978055596351624,0.14240163564682,0.6636164784431458,284.8709411621094,284.95001220703125,302.1859130859375,295.0891418457031,298.3337707519531,296.9764099121094,284.8745422363281,1.0,0.5247505903244019,0.3715792596340179,0.3715792596340179,1.0,1.0,-2.615067481994629,0.6791393756866455,1.9359279870986936,0.0840311273932457,0.8204074501991272,0.8204074501991272,0.0,158.7222137451172,124.0,47095.33203125,0.0,1725.5330810546875,1.0,280.0575866699219,283.28448486328125,298.0968933105469,301.2118225097656,293.1499938964844,293.1499938964844,280.3500061035156,41581.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873255610466003,1.0,0.0,0.0,3.4834542274475098,3.4834775924682617,8.096802162071981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.8701171875,0.0,1395.5047607421875,1895.4371337890625,0.0,2356.15478515625,0.8731423616409302,1.0,0.0,3.0,1.0,0.0
17952540,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7813019156455994,0.3093993663787842,0.2819842100143432,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8904492855072021,0.463190883398056,0.4418297111988067,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9956641793251038,0.6445799469947815,0.4519599974155426,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8064799904823303,0.3398648202419281,0.3257467150688171,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.604615330696106,0.1403406113386154,0.6518898606300354,284.9840087890625,284.95001220703125,302.1695556640625,295.09979248046875,298.3323974609375,296.97772216796875,284.9823913574219,1.0,0.5134193301200867,0.372927725315094,0.372927725315094,1.0,1.0,-2.5852229595184326,0.6723259091377258,1.912897109985352,0.0838536173105239,0.904596745967865,0.904596745967865,0.0,147.1328582763672,112.0,46039.55078125,0.0,1631.846435546875,1.0,280.3410339355469,283.4156494140625,298.0513000488281,301.0298767089844,293.1499938964844,293.1499938964844,280.04998779296875,34213.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732403874397278,1.0,0.0,0.0,3.57951021194458,3.579533100128174,8.549495760235004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.49951171875,0.0,1443.038818359375,1895.4371337890625,0.0,2229.667236328125,0.8880892992019653,1.0,0.0,3.0,1.0,0.0
17952600,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7813019156455994,0.3093993663787842,0.2819842100143432,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8904492855072021,0.463190883398056,0.4418297111988067,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9956641793251038,0.6445799469947815,0.4519599974155426,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8064799904823303,0.3398648202419281,0.3257467150688171,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.604615330696106,0.1403406113386154,0.6518898606300354,284.9840087890625,284.95001220703125,302.1695556640625,295.09979248046875,298.3323974609375,296.97772216796875,284.9823913574219,1.0,0.5134193301200867,0.372927725315094,0.372927725315094,1.0,1.0,-2.5852229595184326,0.6723259091377258,1.912897109985352,0.0838536173105239,0.904596745967865,0.904596745967865,0.0,147.1328582763672,112.0,46039.55078125,0.0,1631.846435546875,1.0,280.3410339355469,283.4156494140625,298.0513000488281,301.0298767089844,293.1499938964844,293.1499938964844,280.04998779296875,34213.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732403874397278,1.0,0.0,0.0,3.57951021194458,3.579533100128174,8.549495760235004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.49951171875,0.0,1443.038818359375,1895.4371337890625,0.0,2229.667236328125,0.8880892992019653,1.0,0.0,3.0,1.0,0.0
