time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952660,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7874113917350769,0.306326150894165,0.2792331576347351,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8976175785064697,0.4588723480701446,0.4377722144126892,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.6401211023330688,0.4454347789287567,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8125338554382324,0.3364928960800171,0.3225202560424804,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6079922318458557,0.1380261480808258,0.6408149003982544,284.8839111328125,284.95001220703125,302.1510009765625,295.109619140625,298.32598876953125,296.9765625,284.8846740722656,1.0,0.5008741617202759,0.3743810951709747,0.3743810951709747,1.0,1.0,-2.5312163829803467,0.657230019569397,1.8739863634109497,0.0848788544535636,0.7990941405296326,0.7990941405296326,0.0,138.95611572265625,100.0,45661.9296875,0.0,1535.034423828125,1.0,280.05926513671875,283.3213195800781,298.1123352050781,301.1461486816406,293.1499938964844,293.1499938964844,280.3500061035156,41480.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783765196800232,1.0,0.0,0.0,3.347895383834839,3.347917556762696,7.47888861951651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.5625,0.0,1259.93017578125,1895.4371337890625,0.0,2275.576171875,0.8435428738594055,1.0,0.0,3.0,1.0,0.0
17952720,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7874113917350769,0.306326150894165,0.2792331576347351,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8976175785064697,0.4588723480701446,0.4377722144126892,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.6401211023330688,0.4454347789287567,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8125338554382324,0.3364928960800171,0.3225202560424804,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6079922318458557,0.1380261480808258,0.6408149003982544,284.8839111328125,284.95001220703125,302.1510009765625,295.109619140625,298.32598876953125,296.9765625,284.8846740722656,1.0,0.5008741617202759,0.3743810951709747,0.3743810951709747,1.0,1.0,-2.5312163829803467,0.657230019569397,1.8739863634109497,0.0848788544535636,0.7990941405296326,0.7990941405296326,0.0,138.95611572265625,100.0,45661.9296875,0.0,1535.034423828125,1.0,280.05926513671875,283.3213195800781,298.1123352050781,301.1461486816406,293.1499938964844,293.1499938964844,280.3500061035156,41480.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783765196800232,1.0,0.0,0.0,3.347895383834839,3.347917556762696,7.47888861951651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.5625,0.0,1259.93017578125,1895.4371337890625,0.0,2275.576171875,0.8435428738594055,1.0,0.0,3.0,1.0,0.0
17952780,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8009083271026611,0.3040522933006286,0.2765894532203674,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9137455821037292,0.455322116613388,0.4338026046752929,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.6398532390594482,0.4199198186397552,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8251802921295166,0.3336822390556335,0.3192837834358215,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6166541576385498,0.136049672961235,0.6293405294418335,284.969970703125,284.95001220703125,302.1300048828125,295.11846923828125,298.3224182128906,296.9785461425781,284.9678649902344,1.0,0.4882697761058807,0.3758344650268554,0.3758344650268554,1.0,1.0,-2.495760679244995,0.6488442420959473,1.8469165563583367,0.0806241929531097,0.863338828086853,0.863338828086853,0.0,126.80015563964844,88.0,44435.23828125,0.0,1424.0816650390625,1.0,280.3397827148437,283.43487548828125,298.0639953613281,300.9512939453125,293.1499938964844,293.1499938964844,280.6499938964844,34749.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76325923204422,1.0,0.0,0.0,3.431511878967285,3.4315335750579834,7.857136097300099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.49267578125,0.0,1294.6072998046875,1895.4371337890625,0.0,2141.22021484375,0.8552290201187134,1.0,0.0,3.0,1.0,0.0
17952840,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8009083271026611,0.3040522933006286,0.2765894532203674,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9137455821037292,0.455322116613388,0.4338026046752929,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.6398532390594482,0.4199198186397552,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8251802921295166,0.3336822390556335,0.3192837834358215,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6166541576385498,0.136049672961235,0.6293405294418335,284.969970703125,284.95001220703125,302.1300048828125,295.11846923828125,298.3224182128906,296.9785461425781,284.9678649902344,1.0,0.4882697761058807,0.3758344650268554,0.3758344650268554,1.0,1.0,-2.495760679244995,0.6488442420959473,1.8469165563583367,0.0806241929531097,0.863338828086853,0.863338828086853,0.0,126.80015563964844,88.0,44435.23828125,0.0,1424.0816650390625,1.0,280.3397827148437,283.43487548828125,298.0639953613281,300.9512939453125,293.1499938964844,293.1499938964844,280.6499938964844,34749.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76325923204422,1.0,0.0,0.0,3.431511878967285,3.4315335750579834,7.857136097300099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.49267578125,0.0,1294.6072998046875,1895.4371337890625,0.0,2141.22021484375,0.8552290201187134,1.0,0.0,3.0,1.0,0.0
17952900,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8070089221000671,0.3029898107051849,0.2754145860671997,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.921582043170929,0.4536313414573669,0.4319770038127899,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9990000128746032,0.6408910155296326,0.4089502096176147,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8307912349700928,0.332343190908432,0.317800372838974,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6203523278236389,0.1351550817489624,0.6243007183074951,285.0583190917969,284.95001220703125,302.1184997558594,295.1224975585937,298.3202209472656,296.9804382324219,285.0607604980469,1.0,0.4814571142196655,0.3765611350536346,0.3765611350536346,1.0,1.0,-2.471139430999756,0.6421514749526978,1.828987956047058,0.079431414604187,0.9417181611061096,0.9417181611061096,0.0,121.54766082763672,88.0,43468.7109375,0.0,1370.6593017578125,1.0,280.593505859375,283.5484619140625,298.0424194335937,300.8044128417969,293.1499938964844,293.1499938964844,280.6499938964844,31836.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539045214653015,1.0,0.0,0.0,3.5082099437713623,3.50823187828064,8.212293778342428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.46533203125,0.0,1351.12890625,1895.4371337890625,0.0,2059.324951171875,0.8719766139984131,1.0,0.0,3.0,1.0,0.0
17952960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8136346340179443,0.3019452691078186,0.2743453979492187,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9305224418640136,0.4519635736942291,0.430266797542572,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.6426073908805847,0.3973537981510162,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.837128221988678,0.3310187757015228,0.316402792930603,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6245428919792175,0.1343138366937637,0.6196237802505493,285.0254821777344,284.95001220703125,302.1063232421875,295.1262512207031,298.319091796875,296.9828186035156,285.019775390625,1.0,0.4745052754878998,0.377501368522644,0.377501368522644,1.0,1.0,-2.4465701580047607,0.6359063982963562,1.81066370010376,0.0786714404821395,0.952182412147522,0.952182412147522,0.0,116.17908477783205,91.0,43330.99609375,0.0,1317.7720947265625,1.0,280.6409606933594,283.5157775878906,298.0753173828125,300.8790588378906,293.1499938964844,293.1499938964844,280.3500061035156,31478.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500708103179932,1.0,0.0,0.0,3.609380006790161,3.609402894973755,8.692776987118123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.37646484375,0.0,1454.9898681640625,1895.4371337890625,0.0,2026.06396484375,0.8925836682319641,1.0,0.0,3.0,1.0,0.0
17953020,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8194683194160461,0.298648864030838,0.2715048789978027,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.938927173614502,0.4474247395992279,0.4261212050914764,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.6449018120765686,0.3844861686229706,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8430557250976562,0.3274521231651306,0.3130891919136047,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6279191374778748,0.1322405785322189,0.6099629998207092,284.8650817871094,284.95001220703125,302.0797424316406,295.13287353515625,298.3147277832031,296.9833374023437,284.8695068359375,1.0,0.4654352962970733,0.379381775856018,0.379381775856018,1.0,1.0,-2.4071199893951416,0.6267014741897583,1.7804185152053833,0.0781266316771507,0.8106287717819214,0.8106287717819214,0.0,109.9980010986328,94.0,43192.84375,0.0,1244.862060546875,1.0,280.3580627441406,283.3730163574219,298.14892578125,301.02593994140625,293.1499938964844,293.1499938964844,280.6499938964844,41288.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584232687950134,1.0,0.0,0.0,3.418006896972656,3.418029546737671,7.795413807798468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.3466796875,0.0,1327.1109619140625,1895.4371337890625,0.0,2098.75732421875,0.8581734895706177,1.0,0.0,3.0,1.0,0.0
17953080,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8194683194160461,0.298648864030838,0.2715048789978027,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.938927173614502,0.4474247395992279,0.4261212050914764,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.6449018120765686,0.3844861686229706,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8430557250976562,0.3274521231651306,0.3130891919136047,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6279191374778748,0.1322405785322189,0.6099629998207092,284.8650817871094,284.95001220703125,302.0797424316406,295.13287353515625,298.3147277832031,296.9833374023437,284.8695068359375,1.0,0.4654352962970733,0.379381775856018,0.379381775856018,1.0,1.0,-2.4071199893951416,0.6267014741897583,1.7804185152053833,0.0781266316771507,0.8106287717819214,0.8106287717819214,0.0,109.9980010986328,94.0,43192.84375,0.0,1244.862060546875,1.0,280.3580627441406,283.3730163574219,298.14892578125,301.02593994140625,293.1499938964844,293.1499938964844,280.6499938964844,41288.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584232687950134,1.0,0.0,0.0,3.418006896972656,3.418029546737671,7.795413807798468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.3466796875,0.0,1327.1109619140625,1895.4371337890625,0.0,2098.75732421875,0.8581734895706177,1.0,0.0,3.0,1.0,0.0
17953140,296.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.8214243054389954,0.0,0.2690296471118927,296.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.9417496919631958,0.0,0.4223386645317077,297.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.0,0.3780918717384338,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.8449354767799377,0.0,0.3100483119487762,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.6281624436378479,0.0,0.6005625128746033,284.9806213378906,294.1499938964844,302.04998779296875,295.13818359375,298.313232421875,296.9867553710937,284.978759765625,0.0,0.0,0.3812622129917145,0.3812622129917145,1.0,1.0,-2.3769655227661133,0.6205736398696899,1.7563918828964231,0.0786153823137283,0.0,0.0,0.0,106.66734313964844,60.0,42174.55859375,0.0,1196.2049560546875,0.0,280.6404724121094,283.5029602050781,298.0903625488281,300.835693359375,293.1499938964844,293.1499938964844,278.1499938964844,33955.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5220913887023926,3.522113800048828,8.277411325252615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1380.7008056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.8214243054389954,0.0,0.2690296471118927,296.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.9417496919631958,0.0,0.4223386645317077,297.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.0,0.3780918717384338,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.8449354767799377,0.0,0.3100483119487762,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.6281624436378479,0.0,0.6005625128746033,284.9806213378906,294.1499938964844,302.04998779296875,295.13818359375,298.313232421875,296.9867553710937,284.978759765625,0.0,0.0,0.3812622129917145,0.3812622129917145,1.0,1.0,-2.3769655227661133,0.6205736398696899,1.7563918828964231,0.0786153823137283,0.0,0.0,0.0,106.66734313964844,60.0,42174.55859375,0.0,1196.2049560546875,0.0,280.6404724121094,283.5029602050781,298.0903625488281,300.835693359375,293.1499938964844,293.1499938964844,278.1499938964844,33955.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5220913887023926,3.522113800048828,8.277411325252615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1380.7008056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0028873637784272,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.481124609708786,0.0,0.0030405414290726,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.481124609708786,0.0,0.0022457358427345,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0030405358411371,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0144228339195251,285.5009460449219,294.1499938964844,302.0303955078125,295.140625,299.09381103515625,298.275146484375,283.8402099609375,0.0,0.0,0.290906548500061,0.290906548500061,1.0,1.0,-0.0309864096343517,0.0078425137326121,0.0231438968330621,-0.0629491284489631,0.0,0.0,0.0,-0.1736738979816436,60.0,2163.24365234375,0.0,-6.454963295254856e-05,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5214376433669997e-18,-1.5223899350472021e-18,-9.22450555215664e-24,-1.488353037718698e-15,-1.4883481672792512e-15,-4.8733200385719575e-21,0.0,0.0,-0.0,0.0,0.0,1.6951029676304604e-32,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0011080218246206,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0016921625938266,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0017818086780607,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0012676158221438,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0027335679624229,285.4551696777344,294.1499938964844,302.0157470703125,295.14190673828125,299.5873718261719,299.3091735839844,283.44732666015625,0.0,0.0,0.2287573218345642,0.2287573218345642,1.0,1.0,-0.0102574918419122,0.0037976072635501,0.0064598848111927,-0.0655613988637924,0.0,0.0,0.0,-0.0644594877958297,60.0,1310.4918212890625,0.0,-7.234903932840098e-06,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.057803797041706e-29,7.189401991459654e-29,7.711862426917087e-32,3.0033757581233672e-18,3.0013580578141973e-18,2.017709598795993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001049131460604,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0001078342247637,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.696801912970841e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001099712244467,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0005381575319916,285.4381408691406,294.1499938964844,301.9893493652344,295.1434020996094,299.6766662597656,300.7665405273437,283.17010498046875,0.0,0.0,0.1250540018081665,0.1250540018081665,1.0,1.0,-0.0011243652552366,0.0008527942700311,0.0002715710143093,-0.0659483671188354,0.0,0.0,0.0,-0.0171168074011802,60.0,450.0806579589844,0.0,-8.637725557036904e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2194365776709535e-37,4.54838253596491e-37,3.133155164904704e-37,3.90316440753405e-21,1.5482517845584922e-21,2.3549127239497537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001105923802242,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001168147791759,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,8.663842163514346e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001165274661616,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0005505307926796,285.4349975585937,294.1499938964844,301.97607421875,295.1438293457031,299.6915588378906,301.14874267578125,283.1333923339844,0.0,0.0,0.0762524381279945,0.0762524381279945,1.0,1.0,-0.0011769339907914,6.964697240618989e-05,0.0011072870111092,-0.0666982978582382,0.0,0.0,0.0,-0.0176568534225225,60.0,271.1305236816406,0.0,-9.452946869714653e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.337792694448283e-40,-7.780233281685676e-40,-4.077218011799488e-40,3.2684969559072767e-21,1.6751854364425605e-21,1.593311418490521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.000109912813059,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0001157487204181,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,8.54961690492928e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001157445949502,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.0005490047624334,285.4299621582031,294.1499938964844,301.954345703125,295.1441345214844,299.7152709960937,301.5064392089844,283.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712429113686,4.7486988563605343e-08,0.0011711954139173,-0.0667232722043991,0.0,0.0,0.0,-0.0176433194428682,60.0,132.11892700195312,0.0,-9.353051666494141e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.465064010866791e-44,6.58610278232664e-44,3.643376007244525e-44,3.3262402615049085e-21,1.663636613764321e-21,1.662603647740588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001098959619412,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0001157264705398,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,8.54751851875335e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0001157259903266,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0005489446339197,285.4248352050781,294.1499938964844,301.9314270019531,295.1440734863281,299.73846435546875,301.70068359375,283.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710748076438,2.5923416302475744e-08,0.0011710488470271,-0.0666959583759307,0.0,0.0,0.0,-0.0176377110183239,60.0,72.7255630493164,0.0,-9.350372209837589e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.327003424477281e-21,1.6634838398059718e-21,1.6635196856455049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001098941720556,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001157247388618,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,8.547406469006091e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,0.0001157241349574,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.000548934971448,285.4142150878906,294.1499938964844,301.8821716308594,295.1427307128906,299.7833557128906,301.8421936035156,283.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867354480624272e-08,0.0011710273101925,-0.0666885152459144,0.0,0.0,0.0,-0.0176363084465265,60.0,39.14494323730469,0.0,-9.350025464982537e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326976363392789e-21,1.663489090464157e-21,1.6634871719544357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001098941720556,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001157247388618,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,8.547406469006091e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,0.0001157241349574,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.000548934971448,285.4142150878906,294.1499938964844,301.8821716308594,295.1427307128906,299.7833557128906,301.8421936035156,283.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867354480624272e-08,0.0011710273101925,-0.0666885152459144,0.0,0.0,0.0,-0.0176363084465265,60.0,39.14494323730469,0.0,-9.350025464982537e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326976363392789e-21,1.663489090464157e-21,1.6634871719544357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.00010990955343,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001157409133156,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,8.548599726054817e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0001157403239631,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0005490119801834,285.4032287597656,294.1499938964844,301.8287353515625,295.13995361328125,299.8262023925781,301.8475952148437,283.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.85977935791016,0.0,-9.35260899836976e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3269775750831388e-21,1.6634887875415701e-21,1.6634887875415701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.00010990955343,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001157409133156,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,8.548599726054817e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0001157403239631,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0005490119801834,285.4032287597656,294.1499938964844,301.8287353515625,295.13995361328125,299.8262023925781,301.8475952148437,283.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.85977935791016,0.0,-9.35260899836976e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3269775750831388e-21,1.6634887875415701e-21,1.6634887875415701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001099403016269,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001157732767751,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,8.550989878131077e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001157726946985,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0005491657066158,285.39190673828125,294.1499938964844,301.7715759277344,295.1358337402344,299.8670654296875,301.81109619140625,283.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645629107952,60.0,32.086944580078125,0.0,-9.357808039567317e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634887875415701e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001099403016269,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001157732767751,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,8.550989878131077e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001157726946985,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0005491657066158,285.39190673828125,294.1499938964844,301.7715759277344,295.1358337402344,299.8670654296875,301.81109619140625,283.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645629107952,60.0,32.086944580078125,0.0,-9.357808039567317e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634887875415701e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001099844084819,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001158197119366,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,8.554419764550403e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001158191371359,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,0.0005493861390277,285.3802795410156,294.1499938964844,301.7110290527344,295.1304931640625,299.9057312011719,301.7587585449219,283.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.03631591796875,0.0,-9.36528508077572e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001099844084819,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001158197119366,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,8.554419764550403e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001158191371359,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,0.0005493861390277,285.3802795410156,294.1499938964844,301.7110290527344,295.1304931640625,299.9057312011719,301.7587585449219,283.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.03631591796875,0.0,-9.36528508077572e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001100111840059,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001158479062723,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,8.556502143619582e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0001158473314717,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,0.0005495199584402,285.3743896484375,294.1499938964844,301.6796569824219,295.1274108886719,299.9242553710937,301.7296447753906,283.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012331844071923e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.604473114013672,0.0,-9.369829001570906e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0001100402660085,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.000115878523502,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,8.55876351124607e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001158779632532,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0005496653029695,285.368408203125,294.1499938964844,301.6475830078125,295.1240539550781,299.9422302246094,301.6993408203125,283.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048459389471645e-08,0.0011725751683115,-0.0671599805355072,0.0,0.0,0.0,-0.0177260860800743,60.0,30.20655059814453,0.0,-9.37476727358444e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001101058587664,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001159475868917,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,8.563863957533613e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001159470266429,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0005499930703081,285.3563537597656,294.1499938964844,301.5816345214844,295.1166381835937,299.9767150878906,301.6361694335937,283.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.53181838989257,0.0,-9.385914268023045e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001101058587664,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001159475868917,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,8.563863957533613e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001159470266429,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0005499930703081,285.3563537597656,294.1499938964844,301.5816345214844,295.1166381835937,299.9767150878906,301.6361694335937,283.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.53181838989257,0.0,-9.385914268023045e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001101911402656,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001160373794846,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,8.570495992898941e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001160368265118,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0005504192085936,285.3441467285156,294.1499938964844,301.5135498046875,295.1083984375,300.00927734375,301.5701599121094,283.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.22964859008789,0.0,-9.400427103400945e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001101911402656,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001160373794846,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,8.570495992898941e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001160368265118,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0005504192085936,285.3441467285156,294.1499938964844,301.5135498046875,295.1083984375,300.00927734375,301.5701599121094,283.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.22964859008789,0.0,-9.400427103400945e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001103717950172,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001162276021204,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,8.584545867051929e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001162270636996,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0005513217183761,285.331787109375,294.1499938964844,301.4438171386719,295.0994567871094,300.039794921875,301.50177001953125,283.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.741649627685547,0.0,-9.43124334185086e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001103717950172,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001162276021204,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,8.584545867051929e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001162270636996,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0005513217183761,285.331787109375,294.1499938964844,301.4438171386719,295.0994567871094,300.039794921875,301.50177001953125,283.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.741649627685547,0.0,-9.43124334185086e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001105304327211,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0001163946508313,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,8.5968837083783e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001163941124104,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0005521142156794,285.3222961425781,294.1499938964844,301.3899230957031,295.0922546386719,300.0614929199219,301.44842529296875,283.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.6658463880835374e-08,0.0011777899926528,-0.0687476322054863,0.0,0.0,0.0,-0.0180284846574068,60.0,28.36623191833496,0.0,-9.458350547220108e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0001105762203224,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001164428613265,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,8.600444562034681e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001164423301815,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0005523429717868,285.3193054199219,294.1499938964844,301.372802734375,295.0899353027344,300.0681457519531,301.4314270019531,283.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715468948168564e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567447096109,60.0,28.249418258666992,0.0,-9.466180017625449e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.0001106573836295,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001165283320005,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,8.606757182860747e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0001165277935797,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0005527484463527,285.31304931640625,294.1499938964844,301.3369445800781,295.08502197265625,300.0814514160156,301.395751953125,283.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791683500632,2.6816509901550493e-08,0.0011791415745392,-0.0691588968038559,0.0,0.0,0.0,-0.018106834962964,60.0,28.01048851013184,0.0,-9.480066154310408e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001107174975913,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.0001165916255558,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,8.61143198562786e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0001165911016869,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.000553048797883,285.3067626953125,294.1499938964844,301.3009338378906,295.0799865722656,300.0942687988281,301.35986328125,283.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798087507486,2.6891315840771326e-08,0.0011797818588092,-0.0693535432219505,0.0,0.0,0.0,-0.0181439239531755,60.0,27.775373458862305,0.0,-9.490353392038744e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
