time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954820,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001107523421524,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001166283036582,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,8.61414082464762e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001166277870652,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0005532229552045,285.294189453125,294.1499938964844,301.2286071777344,295.0697937011719,300.11846923828125,301.28778076171875,283.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801775544881,2.693451151003501e-08,0.0011801506625488,-0.0694659352302551,0.0,0.0,0.0,-0.0181653350591659,60.0,27.31179618835449,0.0,-9.49629637148064e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001107523421524,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001166283036582,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,8.61414082464762e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001166277870652,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0005532229552045,285.294189453125,294.1499938964844,301.2286071777344,295.0697937011719,300.11846923828125,301.28778076171875,283.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801775544881,2.693451151003501e-08,0.0011801506625488,-0.0694659352302551,0.0,0.0,0.0,-0.0181653350591659,60.0,27.31179618835449,0.0,-9.49629637148064e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001106825002352,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001165547510026,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,8.60870786709711e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001165542344097,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0005528741749003,285.2816162109375,294.1499938964844,301.1562805175781,295.0594787597656,300.1405944824219,301.2156066894531,284.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794316815212,2.684724975665631e-08,0.0011794049059972,-0.0692388862371444,0.0,0.0,0.0,-0.0181220769882202,60.0,26.85597801208496,0.0,-9.484293173045445e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001106825002352,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001165547510026,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,8.60870786709711e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001165542344097,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0005528741749003,285.2816162109375,294.1499938964844,301.1562805175781,295.0594787597656,300.1405944824219,301.2156066894531,284.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794316815212,2.684724975665631e-08,0.0011794049059972,-0.0692388862371444,0.0,0.0,0.0,-0.0181220769882202,60.0,26.85597801208496,0.0,-9.484293173045445e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0001105495102819,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001164146888186,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,8.598362910561264e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001164141867775,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0005522100254893,285.2690734863281,294.1499938964844,301.0843200683594,295.0491943359375,300.1607666015625,301.1436767578125,284.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780129279941,2.6681290066221663e-08,0.0011779862688854,-0.0688070356845855,0.0,0.0,0.0,-0.0180398076772689,60.0,26.41104507446289,0.0,-9.46148546177028e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0001105495102819,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001164146888186,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,8.598362910561264e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001164141867775,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0005522100254893,285.2690734863281,294.1499938964844,301.0843200683594,295.0491943359375,300.1607666015625,301.1436767578125,284.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780129279941,2.6681290066221663e-08,0.0011779862688854,-0.0688070356845855,0.0,0.0,0.0,-0.0180398076772689,60.0,26.41104507446289,0.0,-9.46148546177028e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.000110315355414,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.000116168106615,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,8.58014973346144e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.000116167604574,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0005510404589585,285.2566223144531,294.1499938964844,301.01318359375,295.03912353515625,300.178955078125,301.0724792480469,284.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755165178328,2.6389257001824266e-08,0.0011754900915548,-0.0680470317602157,0.0,0.0,0.0,-0.0178950373083353,60.0,25.97568893432617,0.0,-9.421417956900768e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.000110315355414,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.000116168106615,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,8.58014973346144e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.000116167604574,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0005510404589585,285.2566223144531,294.1499938964844,301.01318359375,295.03912353515625,300.178955078125,301.0724792480469,284.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755165178328,2.6389257001824266e-08,0.0011754900915548,-0.0680470317602157,0.0,0.0,0.0,-0.0178950373083353,60.0,25.97568893432617,0.0,-9.421417956900768e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001101558518712,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001160001338575,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,8.567743498133495e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001159996390924,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0005502437707036,285.2504272460937,294.1499938964844,300.97802734375,295.03424072265625,300.1873779296875,301.03729248046875,284.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738161556422,2.6190365431943974e-08,0.0011737899621948,-0.0675293579697609,0.0,0.0,0.0,-0.017796441912651,60.0,25.76001167297364,0.0,-9.394178590582669e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001099707733374,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0001158052327809,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,8.553348015993834e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001158047380158,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0005493193748407,285.2442626953125,294.1499938964844,300.9432373046875,295.0294494628906,300.1953125,301.0024108886719,284.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718430323526,2.5959606020364845e-08,0.0011718170717358,-0.0669286772608757,0.0,0.0,0.0,-0.0176820456981658,60.0,25.54547882080078,0.0,-9.362623387687564e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001095597835956,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001153724224423,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,8.521380368620157e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001153719422291,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0005472665070556,285.2320556640625,294.1499938964844,300.8749389648437,295.02032470703125,300.2100524902344,300.9338073730469,284.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674618581309,2.5447201679185127e-08,0.0011674364795908,-0.0655945986509323,0.0,0.0,0.0,-0.0174280293285846,60.0,25.12107276916504,0.0,-9.292745062339237e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001095597835956,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001153724224423,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,8.521380368620157e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001153719422291,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0005472665070556,285.2320556640625,294.1499938964844,300.8749389648437,295.02032470703125,300.2100524902344,300.9338073730469,284.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674618581309,2.5447201679185127e-08,0.0011674364795908,-0.0655945986509323,0.0,0.0,0.0,-0.0174280293285846,60.0,25.12107276916504,0.0,-9.292745062339237e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001091686790459,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001149605595855,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,8.490960317431018e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0001149600866483,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0005453129997476,285.219970703125,294.1499938964844,300.8087158203125,295.0119323730469,300.2228698730469,300.8671264648437,284.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632924433797,2.4959588174056083e-08,0.0011632674140855,-0.0643247440457344,0.0,0.0,0.0,-0.0171863008290529,60.0,24.7142391204834,0.0,-9.226490504943284e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001091686790459,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001149605595855,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,8.490960317431018e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0001149600866483,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0005453129997476,285.219970703125,294.1499938964844,300.8087158203125,295.0119323730469,300.2228698730469,300.8671264648437,284.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632924433797,2.4959588174056083e-08,0.0011632674140855,-0.0643247440457344,0.0,0.0,0.0,-0.0171863008290529,60.0,24.7142391204834,0.0,-9.226490504943284e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001088722710846,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0001146484137279,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,8.467904990538955e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001146479480667,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0005438324878923,285.2080993652344,294.1499938964844,300.7449035644531,295.0044860839844,300.2339782714844,300.80255126953125,284.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601318838074,2.4589994040979946e-08,0.0011601072037592,-0.0633620396256446,0.0,0.0,0.0,-0.0170030780136585,60.0,24.338600158691406,0.0,-9.176429216495309e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001088722710846,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0001146484137279,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,8.467904990538955e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001146479480667,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0005438324878923,285.2080993652344,294.1499938964844,300.7449035644531,295.0044860839844,300.2339782714844,300.80255126953125,284.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601318838074,2.4589994040979946e-08,0.0011601072037592,-0.0633620396256446,0.0,0.0,0.0,-0.0170030780136585,60.0,24.338600158691406,0.0,-9.176429216495309e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001086481497623,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0001144123962149,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,8.450472523691133e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0001144119378295,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0005427130381576,285.1982116699219,294.1499938964844,300.69354248046875,294.9990539550781,300.2420959472656,300.7500305175781,284.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577432742342,2.4310526924864465e-08,0.0011577189434319,-0.0626339763402938,0.0,0.0,0.0,-0.0168645419180393,60.0,24.05213737487793,0.0,-9.138666001717868e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001086050760932,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001143670378951,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,8.447122672805563e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001143665795098,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0005424979026429,285.19635009765625,294.1499938964844,300.6839904785156,294.99810791015625,300.2435607910156,300.7402038574219,284.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.4256818775825195e-08,0.001157259568572,-0.0624940395355224,0.0,0.0,0.0,-0.016837915405631,60.0,24.00087547302246,0.0,-9.131417044727641e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0001084727045963,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001142276378232,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,8.436826465185732e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001142271867138,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0005418367800302,285.1905517578125,294.1499938964844,300.6547546386719,294.99542236328125,300.2477722167969,300.7100830078125,284.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091761474664963e-08,0.0011558474507182,-0.0620639808475971,0.0,0.0,0.0,-0.016756085678935,60.0,23.871213912963867,0.0,-9.109159293529957e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001083444803953,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0001140926033258,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,8.426852582488209e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0001140921594924,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0005411963211372,285.184814453125,294.1499938964844,300.6263732910156,294.9930725097656,300.2516784667969,300.68072509765625,284.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931871595550547e-08,0.0011544806184247,-0.0616473518311977,0.0,0.0,0.0,-0.0166768226772546,60.0,23.73754501342773,0.0,-9.087623453751804e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001080982183339,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001138332736445,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,8.407698624068871e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0001138328298111,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0005399662768468,285.1734924316406,294.1499938964844,300.5724792480469,294.989501953125,300.25848388671875,300.6245422363281,284.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624792788723425e-08,0.0011518551036715,-0.0608471035957336,0.0,0.0,0.0,-0.0165245924144983,60.0,23.48527336120605,0.0,-9.04633452591952e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001080982183339,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001138332736445,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,8.407698624068871e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0001138328298111,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0005399662768468,285.1734924316406,294.1499938964844,300.5724792480469,294.989501953125,300.25848388671875,300.6245422363281,284.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624792788723425e-08,0.0011518551036715,-0.0608471035957336,0.0,0.0,0.0,-0.0165245924144983,60.0,23.48527336120605,0.0,-9.04633452591952e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001078667119145,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0001135894708568,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,8.389691356569529e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0001135890415753,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0005388099816627,285.162353515625,294.1499938964844,300.5226745605469,294.9876403808594,300.2640991210937,300.5719299316406,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.333610460425461e-08,0.0011493868660181,-0.0600946694612503,0.0,0.0,0.0,-0.0163814779371023,60.0,23.25058937072754,0.0,-9.007604262478709e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001078667119145,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0001135894708568,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,8.389691356569529e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0001135890415753,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0005388099816627,285.162353515625,294.1499938964844,300.5226745605469,294.9876403808594,300.2640991210937,300.5719299316406,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.333610460425461e-08,0.0011493868660181,-0.0600946694612503,0.0,0.0,0.0,-0.0163814779371023,60.0,23.25058937072754,0.0,-9.007604262478709e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0001076511689461,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001133624828071,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,8.372925367439166e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0001133620535256,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0005377333727665,285.1513977050781,294.1499938964844,300.4774169921875,294.9876708984375,300.26861572265625,300.5233764648437,284.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067313392743933e-08,0.0011470887111499,-0.0593940094113349,0.0,0.0,0.0,-0.0162482280284166,60.0,23.033153533935547,0.0,-8.971617404540667e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0001076511689461,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001133624828071,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,8.372925367439166e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0001133620535256,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0005377333727665,285.1513977050781,294.1499938964844,300.4774169921875,294.9876708984375,300.26861572265625,300.5233764648437,284.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067313392743933e-08,0.0011470887111499,-0.0593940094113349,0.0,0.0,0.0,-0.0162482280284166,60.0,23.033153533935547,0.0,-8.971617404540667e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001074511019396,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001131517929024,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,8.357364276889712e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001131513781729,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0005367341218516,285.14068603515625,294.1499938964844,300.4371032714844,294.98980712890625,300.272216796875,300.4792785644531,284.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.2817818745579643e-08,0.0011449556332081,-0.0587435737252235,0.0,0.0,0.0,-0.0161245446652174,60.0,22.8326473236084,0.0,-8.938278739378802e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001074511019396,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001131517929024,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,8.357364276889712e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001131513781729,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0005367341218516,285.14068603515625,294.1499938964844,300.4371032714844,294.98980712890625,300.272216796875,300.4792785644531,284.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.2817818745579643e-08,0.0011449556332081,-0.0587435737252235,0.0,0.0,0.0,-0.0161245446652174,60.0,22.8326473236084,0.0,-8.938278739378802e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001073563689715,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001130520322476,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,8.349995914613828e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.000113051617518,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.000536260951776,285.1354064941406,294.1499938964844,300.4189147949219,294.9917297363281,300.2737121582031,300.4588623046875,284.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439683148637,2.269967858126165e-08,0.0011439456138759,-0.0584355518221855,0.0,0.0,0.0,-0.0160659793764352,60.0,22.73828315734864,0.0,-8.922513927700494e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001072674349416,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001129583761212,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,8.343077934114262e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001129579613916,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0005358167691156,285.13018798828125,294.1499938964844,300.40216064453125,294.9942321777344,300.2749938964844,300.43975830078125,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430199956521,2.258875930749582e-08,0.0011429974110797,-0.058146346360445,0.0,0.0,0.0,-0.0160109922289848,60.0,22.648256301879883,0.0,-8.907725401741119e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.000107108062366,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0001127905416069,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,8.330681885126978e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001127901341533,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0005350207793526,285.11993408203125,294.1499938964844,300.3729858398437,295.00115966796875,300.277099609375,300.40594482421875,284.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413202155381,2.238999030623745e-08,0.001141297747381,-0.0576280429959297,0.0,0.0,0.0,-0.0159124545753002,60.0,22.48225212097168,0.0,-8.881254132120375e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.000107108062366,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0001127905416069,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,8.330681885126978e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001127901341533,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0005350207793526,285.11993408203125,294.1499938964844,300.3729858398437,295.00115966796875,300.277099609375,300.40594482421875,284.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413202155381,2.238999030623745e-08,0.001141297747381,-0.0576280429959297,0.0,0.0,0.0,-0.0159124545753002,60.0,22.48225212097168,0.0,-8.881254132120375e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001069714489858,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.000112646674097,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,8.320055349031463e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001126462739193,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0005343384691514,285.1098937988281,294.1499938964844,300.3500061035156,295.01080322265625,300.2786865234375,300.3772277832031,284.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219577289206427e-08,0.001139840343967,-0.0571836531162261,0.0,0.0,0.0,-0.0158279724419116,60.0,22.3326358795166,0.0,-8.858590661020571e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001069714489858,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.000112646674097,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,8.320055349031463e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001126462739193,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0005343384691514,285.1098937988281,294.1499938964844,300.3500061035156,295.01080322265625,300.2786865234375,300.3772277832031,284.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219577289206427e-08,0.001139840343967,-0.0571836531162261,0.0,0.0,0.0,-0.0158279724419116,60.0,22.3326358795166,0.0,-8.858590661020571e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001068633646355,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001125328417401,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,8.311647980008274e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001125324488384,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.000533798651304,285.1000671386719,294.1499938964844,300.33056640625,295.0219421386719,300.27978515625,300.353515625,284.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208471983067284e-08,0.0011386875994503,-0.0568319484591484,0.0,0.0,0.0,-0.0157611202448606,60.0,22.20022201538086,0.0,-8.840676457566587e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001068633646355,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001125328417401,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,8.311647980008274e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001125324488384,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.000533798651304,285.1000671386719,294.1499938964844,300.33056640625,295.0219421386719,300.27978515625,300.353515625,284.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208471983067284e-08,0.0011386875994503,-0.0568319484591484,0.0,0.0,0.0,-0.0157611202448606,60.0,22.20022201538086,0.0,-8.840676457566587e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001067807606887,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001124458503909,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,8.305222581839189e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001124454574892,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0005333861336112,285.0912475585937,294.1499938964844,300.31317138671875,295.0321960449219,300.28045654296875,300.3341064453125,284.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981634290568763e-08,0.0011378059862181,-0.0565630979835987,0.0,0.0,0.0,-0.0157100148499012,60.0,22.089637756347656,0.0,-8.826994957189528e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.000106774517917,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001124392729252,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,8.304736547870561e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001124388872995,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0005333549343049,285.0904846191406,294.1499938964844,300.3116760253906,295.0331115722656,300.2804870605469,300.3324890136719,284.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377612827345,2.197384318947116e-08,0.001137739396654,-0.0565427765250206,0.0,0.0,0.0,-0.0157061517238616,60.0,22.08045959472656,0.0,-8.825961117508997e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001067373013938,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001124000773415,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,8.301841444335878e-05,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001123996917158,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0005331690772436,285.0857849121094,294.1499938964844,300.3024597167969,295.0386962890625,300.2807312011719,300.3225402832031,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373644229024,2.1927384352693483e-08,0.0011373425368219,-0.0564216002821922,0.0,0.0,0.0,-0.0156831219792366,60.0,22.0245304107666,0.0,-8.819799290904484e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
