time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957160,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001067055418388,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0001123666370403,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,8.299371256725863e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001123662514146,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0005330104613676,285.0811462402344,294.1499938964844,300.2933654785156,295.0443115234375,300.2808532714844,300.3129272460937,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370254214853,2.1887732515324387e-08,0.0011370035354048,-0.0563181824982166,0.0,0.0,0.0,-0.0156634654849767,60.0,21.971250534057617,0.0,-8.81454127465986e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001066563127096,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001123147812904,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,8.295541192637756e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001123144029406,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0005327646504156,285.0720520019531,294.1499938964844,300.2755126953125,295.05548095703125,300.2807922363281,300.2943420410156,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364993406459,2.182622615976016e-08,0.0011364775709807,-0.0561577565968036,0.0,0.0,0.0,-0.0156329739838838,60.0,21.87273979187012,0.0,-8.806389217852485e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001066563127096,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001123147812904,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,8.295541192637756e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001123144029406,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0005327646504156,285.0720520019531,294.1499938964844,300.2755126953125,295.05548095703125,300.2807922363281,300.2943420410156,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364993406459,2.182622615976016e-08,0.0011364775709807,-0.0561577565968036,0.0,0.0,0.0,-0.0156329739838838,60.0,21.87273979187012,0.0,-8.806389217852485e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001066202239599,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001122767716879,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,8.292734128190205e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.000112276400614,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0005325844394974,285.0632019042969,294.1499938964844,300.25811767578125,295.0665588378906,300.2803955078125,300.2763671875,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361131910234,2.1781101366968872e-08,0.0011360914213582,-0.056040059775114,0.0,0.0,0.0,-0.015610602684319,60.0,21.78246688842773,0.0,-8.800410711273798e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001066202239599,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001122767716879,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,8.292734128190205e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.000112276400614,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0005325844394974,285.0632019042969,294.1499938964844,300.25811767578125,295.0665588378906,300.2803955078125,300.2763671875,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361131910234,2.1781101366968872e-08,0.0011360914213582,-0.056040059775114,0.0,0.0,0.0,-0.015610602684319,60.0,21.78246688842773,0.0,-8.800410711273798e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001065983669832,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.000112253743282,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,8.291033009300008e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001122533794841,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0005324753583408,285.0545959472656,294.1499938964844,300.2411499023437,295.0775756835937,300.2796325683594,300.2589111328125,284.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358791962265,2.1753713497219e-08,0.0011358574265614,-0.0559686198830604,0.0,0.0,0.0,-0.0155970267951488,60.0,21.700305938720703,0.0,-8.796783390607744e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001065983669832,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.000112253743282,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,8.291033009300008e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001122533794841,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0005324753583408,285.0545959472656,294.1499938964844,300.2411499023437,295.0775756835937,300.2796325683594,300.2589111328125,284.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358791962265,2.1753713497219e-08,0.0011358574265614,-0.0559686198830604,0.0,0.0,0.0,-0.0155970267951488,60.0,21.700305938720703,0.0,-8.796783390607744e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001065864780684,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.000112241214083,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,8.290107507491484e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0001122408575611,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0005324160447344,285.04620361328125,294.1499938964844,300.2245178222656,295.0884094238281,300.2785949707031,300.24188232421875,284.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357511393725,2.173874769084705e-08,0.0011357293697074,-0.0559295825660228,0.0,0.0,0.0,-0.0155896069481968,60.0,21.62498664855957,0.0,-8.794800976374972e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001065864780684,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.000112241214083,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,8.290107507491484e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0001122408575611,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0005324160447344,285.04620361328125,294.1499938964844,300.2245178222656,295.0884094238281,300.2785949707031,300.24188232421875,284.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357511393725,2.173874769084705e-08,0.0011357293697074,-0.0559295825660228,0.0,0.0,0.0,-0.0155896069481968,60.0,21.62498664855957,0.0,-8.794800976374972e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.000106583815068,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001122384055634,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,8.28990014269948e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001122380490414,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0005324027733877,285.0421142578125,294.1499938964844,300.2163391113281,295.09375,300.2779541015625,300.2334899902344,284.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135722384788,2.1735358401997483e-08,0.0011357006151229,-0.0559207424521446,0.0,0.0,0.0,-0.0155879277735948,60.0,21.58961677551269,0.0,-8.794351913365973e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001065831456799,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001122376997955,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,8.289847755804658e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001122373505495,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.000532399455551,285.0380859375,294.1499938964844,300.208251953125,295.0990600585937,300.2772216796875,300.2252197265625,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357145849615,2.1734454236366225e-08,0.0011356928152963,-0.0559183843433856,0.0,0.0,0.0,-0.0155874798074364,60.0,21.555694580078125,0.0,-8.794232542186364e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001065867472789,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0001122414905694,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,8.290127152577043e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001122411413234,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0005324175581336,285.0302124023437,294.1499938964844,300.1922607421875,295.1094665527344,300.2755432128906,300.2088928222656,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357516050338,2.173879920519539e-08,0.001135729951784,-0.0559297204017639,0.0,0.0,0.0,-0.0155896330252289,60.0,21.491992950439453,0.0,-8.79480808180233e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001065867472789,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0001122414905694,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,8.290127152577043e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001122411413234,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0005324175581336,285.0302124023437,294.1499938964844,300.1922607421875,295.1094665527344,300.2755432128906,300.2088928222656,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357516050338,2.173879920519539e-08,0.001135729951784,-0.0559297204017639,0.0,0.0,0.0,-0.0155896330252289,60.0,21.491992950439453,0.0,-8.79480808180233e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001065952092176,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0001122503890655,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,8.290784899145365e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001122500470955,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.000532459875103,285.0225830078125,294.1499938964844,300.1764831542969,295.1195678710937,300.27362060546875,300.19287109375,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.1749201550846923e-08,0.0011358187766745,-0.0559568479657173,0.0,0.0,0.0,-0.015594788827002,60.0,21.43297004699707,0.0,-8.796185113624234e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001065952092176,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0001122503890655,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,8.290784899145365e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001122500470955,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.000532459875103,285.0225830078125,294.1499938964844,300.1764831542969,295.1195678710937,300.27362060546875,300.19287109375,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.1749201550846923e-08,0.0011358187766745,-0.0559568479657173,0.0,0.0,0.0,-0.015594788827002,60.0,21.43297004699707,0.0,-8.796185113624234e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001066079348674,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0001122637841035,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,8.291773701785132e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0001122634421335,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0005325234960764,285.01519775390625,294.1499938964844,300.16094970703125,295.12939453125,300.2713928222656,300.17706298828125,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359748896211,2.1764916979805093e-08,0.0011359531199559,-0.0559978447854518,0.0,0.0,0.0,-0.0156025802716612,60.0,21.378040313720703,0.0,-8.79826700384001e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001066079348674,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0001122637841035,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,8.291773701785132e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0001122634421335,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0005325234960764,285.01519775390625,294.1499938964844,300.16094970703125,295.12939453125,300.2713928222656,300.17706298828125,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359748896211,2.1764916979805093e-08,0.0011359531199559,-0.0559978447854518,0.0,0.0,0.0,-0.0156025802716612,60.0,21.378040313720703,0.0,-8.79826700384001e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.000106624152977,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000112280860776,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,8.293035352835432e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.000112280526082,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0005326046375557,285.0080871582031,294.1499938964844,300.14556884765625,295.1388244628906,300.2688903808594,300.1614685058594,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361466022208,2.1784998693874523e-08,0.0011361248325556,-0.0560502223670482,0.0,0.0,0.0,-0.0156125351786613,60.0,21.326684951782227,0.0,-8.80092656529996e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.000106624152977,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000112280860776,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,8.293035352835432e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.000112280526082,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0005326046375557,285.0080871582031,294.1499938964844,300.14556884765625,295.1388244628906,300.2688903808594,300.1614685058594,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361466022208,2.1784998693874523e-08,0.0011361248325556,-0.0560502223670482,0.0,0.0,0.0,-0.0156125351786613,60.0,21.326684951782227,0.0,-8.80092656529996e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001066334807546,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001122906760429,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,8.293760038213804e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0001122903413488,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0005326512618921,285.00457763671875,294.1499938964844,300.137939453125,295.14337158203125,300.267578125,300.1537170410156,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796553895114812e-08,0.0011362236691638,-0.0560803599655628,0.0,0.0,0.0,-0.0156182637438178,60.0,21.301916122436523,0.0,-8.802457784895523e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001066436961991,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001123014299082,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,8.294553845189512e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0001123010952142,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0005327023100107,285.00115966796875,294.1499938964844,300.1303100585937,295.1478271484375,300.26617431640625,300.14599609375,284.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363537050783,2.1809210437595545e-08,0.0011363319354131,-0.0561133734881877,0.0,0.0,0.0,-0.0156245380640029,60.0,21.278196334838867,0.0,-8.804134665751918e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001066655313479,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001123244146583,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,8.296251326100901e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001123240872402,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.000532811449375,284.9945068359375,294.1499938964844,300.1151428222656,295.1564025878906,300.2632141113281,300.13067626953125,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365852551534,2.1836287444898523e-08,0.0011365633690729,-0.0561840012669563,0.0,0.0,0.0,-0.0156379621475934,60.0,21.232309341430664,0.0,-8.807722906567508e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001066655313479,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001123244146583,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,8.296251326100901e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001123240872402,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.000532811449375,284.9945068359375,294.1499938964844,300.1151428222656,295.1564025878906,300.2632141113281,300.13067626953125,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365852551534,2.1836287444898523e-08,0.0011365633690729,-0.0561840012669563,0.0,0.0,0.0,-0.0156379621475934,60.0,21.232309341430664,0.0,-8.807722906567508e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001067035991582,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001123644979088,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,8.299211913254112e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001123641777667,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0005330016720108,284.988037109375,294.1499938964844,300.1000061035156,295.1644592285156,300.26007080078125,300.1154479980469,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369896819815,2.1883597156602264e-08,0.001136967795901,-0.0563073977828025,0.0,0.0,0.0,-0.0156614147126674,60.0,21.18910789489746,0.0,-8.813993446210588e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001067035991582,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001123644979088,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,8.299211913254112e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001123641777667,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0005330016720108,284.988037109375,294.1499938964844,300.1000061035156,295.1644592285156,300.26007080078125,300.1154479980469,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369896819815,2.1883597156602264e-08,0.001136967795901,-0.0563073977828025,0.0,0.0,0.0,-0.0156614147126674,60.0,21.18910789489746,0.0,-8.813993446210588e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,0.0001067893172148,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.000112454756163,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,8.305878145620227e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001124544360209,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0005334299057722,284.9818115234375,294.1499938964844,300.0848693847656,295.1719665527344,300.25665283203125,300.1002197265625,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901796028,2.1990283372019803e-08,0.0011378797935321,-0.0565856546163558,0.0,0.0,0.0,-0.0157143007963895,60.0,21.15297508239746,0.0,-8.828142483707779e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,0.0001067893172148,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.000112454756163,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,8.305878145620227e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001124544360209,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0005334299057722,284.9818115234375,294.1499938964844,300.0848693847656,295.1719665527344,300.25665283203125,300.1002197265625,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901796028,2.1990283372019803e-08,0.0011378797935321,-0.0565856546163558,0.0,0.0,0.0,-0.0157143007963895,60.0,21.15297508239746,0.0,-8.828142483707779e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001068913334165,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0001125621711253,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,8.313812577398494e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0001125618582591,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0005339395720511,284.975830078125,294.1499938964844,300.0697021484375,295.17889404296875,300.25299072265625,300.0849914550781,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389876017346,2.2117280451539045e-08,0.0011389654828235,-0.0569168664515018,0.0,0.0,0.0,-0.0157772582024335,60.0,21.123157501220703,0.0,-8.84500011011369e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001068913334165,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0001125621711253,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,8.313812577398494e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0001125618582591,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0005339395720511,284.975830078125,294.1499938964844,300.0697021484375,295.17889404296875,300.25299072265625,300.0849914550781,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389876017346,2.2117280451539045e-08,0.0011389654828235,-0.0569168664515018,0.0,0.0,0.0,-0.0157772582024335,60.0,21.123157501220703,0.0,-8.84500011011369e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0001069406062015,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.000112614063255,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,8.317644096678123e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001126137503888,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0005341857322491,284.97296142578125,294.1499938964844,300.06207275390625,295.18212890625,300.2510681152344,300.0773620605469,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395121691748,2.217862160591721e-08,0.0011394900502637,-0.0570768415927886,0.0,0.0,0.0,-0.0158076677471399,60.0,21.109413146972656,0.0,-8.853148614207387e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0001069845457095,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001126603310694,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,8.321061613969505e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001126600182033,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0005344052333384,284.9701538085937,294.1499938964844,300.054443359375,295.1851806640625,300.24908447265625,300.0697021484375,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399798095226,2.2233312080288683e-08,0.0011399575741961,-0.0572194717824459,0.0,0.0,0.0,-0.0158347804099321,60.0,21.09566116333008,0.0,-8.860416755851477e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001070481739589,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001127273208112,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,8.326009992742911e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.000112727015221,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.0005347231053747,284.9646911621094,294.1499938964844,300.0390625,295.1908264160156,300.24493408203125,300.0543212890625,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406568810343,2.2312475422836545e-08,0.0011406345292925,-0.0574259124696254,0.0,0.0,0.0,-0.0158740244805812,60.0,21.06620407104492,0.0,-8.87094202539629e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001070481739589,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001127273208112,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,8.326009992742911e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.000112727015221,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.0005347231053747,284.9646911621094,294.1499938964844,300.0390625,295.1908264160156,300.24493408203125,300.0543212890625,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406568810343,2.2312475422836545e-08,0.0011406345292925,-0.0574259124696254,0.0,0.0,0.0,-0.0158740244805812,60.0,21.06620407104492,0.0,-8.87094202539629e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0001070783109753,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0001127590512624,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,8.32835357869044e-05,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001127587529481,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0005348737468011,284.9595031738281,294.1499938964844,300.02349853515625,295.1957092285156,300.2405700683594,300.0388488769531,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409773724153,2.2349910366870066e-08,0.0011409550206735,-0.0575235299766063,0.0,0.0,0.0,-0.0158925838768482,60.0,21.032846450805664,0.0,-8.875921508888498e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0001070783109753,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0001127590512624,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,8.32835357869044e-05,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001127587529481,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0005348737468011,284.9595031738281,294.1499938964844,300.02349853515625,295.1957092285156,300.2405700683594,300.0388488769531,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409773724153,2.2349910366870066e-08,0.0011409550206735,-0.0575235299766063,0.0,0.0,0.0,-0.0158925838768482,60.0,21.032846450805664,0.0,-8.875921508888498e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0001070722501026,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,0.0001127526702475,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,8.327881369041279e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001127523719333,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0005348435370251,284.9545593261719,294.1499938964844,300.0077514648437,295.1998596191406,300.2359619140625,300.0232849121094,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409115977585,2.2342240058037532e-08,0.0011408892460167,-0.0575035288929939,0.0,0.0,0.0,-0.0158887822180986,60.0,20.99458312988281,0.0,-8.874901169519944e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0001070722501026,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,0.0001127526702475,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,8.327881369041279e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001127523719333,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0005348435370251,284.9545593261719,294.1499938964844,300.0077514648437,295.1998596191406,300.2359619140625,300.0232849121094,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409115977585,2.2342240058037532e-08,0.0011408892460167,-0.0575035288929939,0.0,0.0,0.0,-0.0158887822180986,60.0,20.99458312988281,0.0,-8.874901169519944e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001070332582457,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0001127115974668,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,8.324848022311926e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0001127113064285,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0005346488323993,284.9497985839844,294.1499938964844,299.99176025390625,295.20318603515625,300.2311706542969,300.00750732421875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404951801523,2.229352347171698e-08,0.0011404728284105,-0.0573764890432357,0.0,0.0,0.0,-0.0158646311610937,60.0,20.9507999420166,0.0,-8.868421730312549e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001070332582457,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0001127115974668,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,8.324848022311926e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0001127113064285,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0005346488323993,284.9497985839844,294.1499938964844,299.99176025390625,295.20318603515625,300.2311706542969,300.00750732421875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404951801523,2.229352347171698e-08,0.0011404728284105,-0.0573764890432357,0.0,0.0,0.0,-0.0158646311610937,60.0,20.9507999420166,0.0,-8.868421730312549e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
