time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959500,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0001070037760655,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0001126805509557,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,8.322554640471935e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001126802599173,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0005345015670172,284.9475402832031,294.1499938964844,299.983642578125,295.2045288085937,300.2286682128906,299.9995422363281,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401805095374,2.2256726239788804e-08,0.0011401582742109,-0.0572805292904377,0.0,0.0,0.0,-0.0158463902771472,60.0,20.92667007446289,0.0,-8.863528933034105e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001069698046194,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0001126447750721,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,8.319912740262225e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001126444913097,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0005343319498933,284.9453125,294.1499938964844,299.9754638671875,295.2056579589844,300.22613525390625,299.99151611328125,285.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398181086406,2.2214335260173363e-08,0.0011397958733141,-0.0571699813008308,0.0,0.0,0.0,-0.0158253759145736,60.0,20.90147399902344,0.0,-8.857894329139526e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,0.0001068910569301,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0001125618437072,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,8.313787111546844e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001125615599448,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0005339386407285,284.9410705566406,294.1499938964844,299.9588623046875,295.20721435546875,300.22088623046875,299.97528076171875,285.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.211608496338613e-08,0.0011389559367671,-0.0569137521088123,0.0,0.0,0.0,-0.0157766696065664,60.0,20.848432540893555,0.0,-8.844841659083613e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,0.0001068910569301,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0001125618437072,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,8.313787111546844e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001125615599448,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0005339386407285,284.9410705566406,294.1499938964844,299.9588623046875,295.20721435546875,300.22088623046875,299.97528076171875,285.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.211608496338613e-08,0.0011389559367671,-0.0569137521088123,0.0,0.0,0.0,-0.0157766696065664,60.0,20.848432540893555,0.0,-8.844841659083613e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.000106803709059,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0001124698537751,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,8.30699282232672e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0001124695700127,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.00053350237431,284.93707275390625,294.1499938964844,299.94189453125,295.2078552246094,300.21539306640625,299.9587097167969,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.20071179057868e-08,0.0011380242649465,-0.0566295608878135,0.0,0.0,0.0,-0.0157226510345935,60.0,20.792266845703125,0.0,-8.83037643006901e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.000106803709059,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0001124698537751,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,8.30699282232672e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0001124695700127,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.00053350237431,284.93707275390625,294.1499938964844,299.94189453125,295.2078552246094,300.21539306640625,299.9587097167969,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.20071179057868e-08,0.0011380242649465,-0.0566295608878135,0.0,0.0,0.0,-0.0157226510345935,60.0,20.792266845703125,0.0,-8.83037643006901e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001067131379386,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0001123744732467,299.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,8.299947512568906e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001123741967603,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.000533050042577,284.9333190917969,294.1499938964844,299.92449951171875,295.20751953125,300.2096862792969,299.9417724609375,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894141610800943e-08,0.0011370583670213,-0.0563349016010761,0.0,0.0,0.0,-0.0156666431576013,60.0,20.73398971557617,0.0,-8.81539108377183e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001067131379386,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0001123744732467,299.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,8.299947512568906e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001123741967603,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.000533050042577,284.9333190917969,294.1499938964844,299.92449951171875,295.20751953125,300.2096862792969,299.9417724609375,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894141610800943e-08,0.0011370583670213,-0.0563349016010761,0.0,0.0,0.0,-0.0156666431576013,60.0,20.73398971557617,0.0,-8.81539108377183e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0001066218392224,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0001122783287428,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,8.292846177937463e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0001122780522564,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0005325940437614,284.9298095703125,294.1499938964844,299.9066467285156,295.20611572265625,300.2037353515625,299.9244384765625,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780259373827e-08,0.0011360846692696,-0.0560378581285476,0.0,0.0,0.0,-0.0156101873144507,60.0,20.67413711547852,0.0,-8.800299156064285e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0001066218392224,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0001122783287428,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,8.292846177937463e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0001122780522564,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0005325940437614,284.9298095703125,294.1499938964844,299.9066467285156,295.20611572265625,300.2037353515625,299.9244384765625,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780259373827e-08,0.0011360846692696,-0.0560378581285476,0.0,0.0,0.0,-0.0156101873144507,60.0,20.67413711547852,0.0,-8.800299156064285e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0001065761898644,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0001122302492149,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,8.289295510621741e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0001122299800044,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0005323660443536,284.9281616210937,294.1499938964844,299.8975524902344,295.2050476074219,300.2006530761719,299.91558837890625,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723320031696858e-08,0.001135597936809,-0.0558893382549285,0.0,0.0,0.0,-0.0155819607898592,60.0,20.64372062683105,0.0,-8.792758166009662e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,0.0001065306787495,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001121823224821,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,8.285755757242441e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0001121820532716,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,0.0005321387434378,284.92657470703125,294.1499938964844,299.8883056640625,295.20367431640625,300.197509765625,299.9066467285156,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666551219823305e-08,0.001135112484917,-0.0557412654161453,0.0,0.0,0.0,-0.0155538190156221,60.0,20.612905502319336,0.0,-8.78524275549353e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001064400494215,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.000112086883746,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,8.278706081910059e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0001120866218116,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.0005316860624589,284.923583984375,294.1499938964844,299.86944580078125,295.2001037597656,300.1910400390625,299.8883361816406,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341675417497,2.155350919963439e-08,0.0011341460049152,-0.0554463863372802,0.0,0.0,0.0,-0.0154977794736623,60.0,20.5501651763916,0.0,-8.77028725199125e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001064400494215,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.000112086883746,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,8.278706081910059e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0001120866218116,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.0005316860624589,284.923583984375,294.1499938964844,299.86944580078125,295.2001037597656,300.1910400390625,299.8883361816406,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341675417497,2.155350919963439e-08,0.0011341460049152,-0.0554463863372802,0.0,0.0,0.0,-0.0154977794736623,60.0,20.5501651763916,0.0,-8.77028725199125e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0001063498712028,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001119919106713,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,8.271691331174225e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001119916560128,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0005312356515787,284.9207763671875,294.1499938964844,299.8500061035156,295.1953430175781,300.1843566894531,299.86962890625,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332057183608,2.144102495549305e-08,0.0011331842979416,-0.0551529489457607,0.0,0.0,0.0,-0.0154420165345072,60.0,20.48594665527344,0.0,-8.755418434702734e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0001063498712028,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001119919106713,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,8.271691331174225e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001119916560128,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0005312356515787,284.9207763671875,294.1499938964844,299.8500061035156,295.1953430175781,300.1843566894531,299.86962890625,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332057183608,2.144102495549305e-08,0.0011331842979416,-0.0551529489457607,0.0,0.0,0.0,-0.0154420165345072,60.0,20.48594665527344,0.0,-8.755418434702734e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001062636802089,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.000111901150376,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,8.264987263828516e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001119008957175,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0005308052059262,284.9181823730469,294.1499938964844,299.8302001953125,295.189697265625,300.17742919921875,299.8503723144531,285.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322865029796,2.1333519839572546e-08,0.0011322651989758,-0.0548724941909313,0.0,0.0,0.0,-0.0153887225314974,60.0,20.420333862304688,0.0,-8.74121965921404e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001062636802089,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.000111901150376,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,8.264987263828516e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001119008957175,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0005308052059262,284.9181823730469,294.1499938964844,299.8302001953125,295.189697265625,300.17742919921875,299.8503723144531,285.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322865029796,2.1333519839572546e-08,0.0011322651989758,-0.0548724941909313,0.0,0.0,0.0,-0.0153887225314974,60.0,20.420333862304688,0.0,-8.74121965921404e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0001061854127328,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0001118187137763,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,8.258898742496967e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001118184663937,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0005304142832756,284.9158630371094,294.1499938964844,299.81024169921875,295.1834411621094,300.17022705078125,299.830810546875,285.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.12358770568244e-08,0.0011314302682876,-0.0546177513897419,0.0,0.0,0.0,-0.0153403170406818,60.0,20.354721069335938,0.0,-8.728333256158295e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0001061854127328,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0001118187137763,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,8.258898742496967e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001118184663937,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0005304142832756,284.9158630371094,294.1499938964844,299.81024169921875,295.1834411621094,300.17022705078125,299.830810546875,285.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.12358770568244e-08,0.0011314302682876,-0.0546177513897419,0.0,0.0,0.0,-0.0153403170406818,60.0,20.354721069335938,0.0,-8.728333256158295e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0001061483926605,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001117797291954,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,8.256019646069035e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0001117794818128,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.0005302294157445,284.914794921875,294.1499938964844,299.8002319335937,295.1800842285156,300.1665344238281,299.8209228515625,285.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189697108070504e-08,0.0011310355039313,-0.0544972717761993,0.0,0.0,0.0,-0.0153174242004752,60.0,20.322078704833984,0.0,-8.722241773284622e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001061123402905,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,0.0001117417632485,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,8.253214764408767e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.000111741515866,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0005300493212416,284.91375732421875,294.1499938964844,299.7901611328125,295.1766357421875,300.16278076171875,299.8110046386719,285.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471797654005e-08,0.001130650867708,-0.0543799176812171,0.0,0.0,0.0,-0.0152951264753937,60.0,20.289424896240234,0.0,-8.716310873069234e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,0.000106041705294,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0001116673738579,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,8.247720688814297e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001116671337513,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0005296965246088,284.911865234375,294.1499938964844,299.7699890136719,295.1693115234375,300.15509033203125,299.79107666015625,285.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056598242807922e-08,0.0011298975441604,-0.054150003939867,0.0,0.0,0.0,-0.0152514418587088,60.0,20.224140167236328,0.0,-8.70469776259597e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,0.000106041705294,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0001116673738579,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,8.247720688814297e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001116671337513,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0005296965246088,284.911865234375,294.1499938964844,299.7699890136719,295.1693115234375,300.15509033203125,299.79107666015625,285.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056598242807922e-08,0.0011298975441604,-0.054150003939867,0.0,0.0,0.0,-0.0152514418587088,60.0,20.224140167236328,0.0,-8.70469776259597e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001059701098711,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0001115919803851,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,8.242152398452163e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001115917402785,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0005293390131555,284.9101867675781,294.1499938964844,299.7497253417969,295.1615295410156,300.14715576171875,299.7710266113281,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291549308225,2.0967291902707075e-08,0.0011291339760646,-0.0539169833064079,0.0,0.0,0.0,-0.0152071686461567,60.0,20.15859603881836,0.0,-8.692935438148197e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001059701098711,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0001115919803851,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,8.242152398452163e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001115917402785,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0005293390131555,284.9101867675781,294.1499938964844,299.7497253417969,295.1615295410156,300.14715576171875,299.7710266113281,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291549308225,2.0967291902707075e-08,0.0011291339760646,-0.0539169833064079,0.0,0.0,0.0,-0.0152071686461567,60.0,20.15859603881836,0.0,-8.692935438148197e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001058941779774,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001115120103349,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,8.236245776060969e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.0001115117702283,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,0.000528959732037,284.90875244140625,294.1499938964844,299.7293701171875,295.15338134765625,300.1389465332031,299.7508850097656,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283450294286,2.0872565897889217e-08,0.0011283240746706,-0.0536698177456855,0.0,0.0,0.0,-0.0151602104306221,60.0,20.09234046936035,0.0,-8.68046825530655e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001058941779774,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001115120103349,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,8.236245776060969e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.0001115117702283,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,0.000528959732037,284.90875244140625,294.1499938964844,299.7293701171875,295.15338134765625,300.1389465332031,299.7508850097656,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283450294286,2.0872565897889217e-08,0.0011283240746706,-0.0536698177456855,0.0,0.0,0.0,-0.0151602104306221,60.0,20.09234046936035,0.0,-8.68046825530655e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0001058109264704,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001114243423216,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,8.229770173784345e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,0.000111424109491,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0005285439547151,284.90753173828125,294.1499938964844,299.7089538574219,295.14483642578125,300.1305236816406,299.73065185546875,285.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127457129769,2.07687342879126e-08,0.0011274364078417,-0.0533988773822784,0.0,0.0,0.0,-0.0151087371632456,60.0,20.02493476867676,0.0,-8.666813045010714e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0001058109264704,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001114243423216,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,8.229770173784345e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,0.000111424109491,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0005285439547151,284.90753173828125,294.1499938964844,299.7089538574219,295.14483642578125,300.1305236816406,299.73065185546875,285.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127457129769,2.07687342879126e-08,0.0011274364078417,-0.0533988773822784,0.0,0.0,0.0,-0.0151087371632456,60.0,20.02493476867676,0.0,-8.666813045010714e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001057658664649,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001113768885261,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,8.226265345001593e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001113766629714,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0005283188656903,284.9070129394531,294.1499938964844,299.69873046875,295.14044189453125,300.1261901855469,299.7204895019531,285.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269765673205,2.0712539239298173e-08,0.0011269558453932,-0.05325223878026,0.0,0.0,0.0,-0.0150808794423937,60.0,19.990692138671875,0.0,-8.659427663815222e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0001057178960763,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0001113263715524,299.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,8.222533506341279e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001113261387217,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.000528079282958,284.90655517578125,294.1499938964844,299.6885070800781,295.135986328125,300.121826171875,299.7103576660156,285.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126464921981,2.0652709764590327e-08,0.0011264443164691,-0.0530961081385612,0.0,0.0,0.0,-0.0150512186810374,60.0,19.956005096435547,0.0,-8.651566929529508e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0001056139008142,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001112168538384,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,8.214444824261591e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0001112166282837,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.000527559837792,284.9057922363281,294.1499938964844,299.66796875,295.1268920898437,300.1129150390625,299.69000244140625,285.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253562988713,2.0523033938957272e-08,0.0011253358097746,-0.0527576953172683,0.0,0.0,0.0,-0.0149869341403245,60.0,19.88536262512207,0.0,-8.634543036123432e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0001056139008142,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001112168538384,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,8.214444824261591e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0001112166282837,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.000527559837792,284.9057922363281,294.1499938964844,299.66796875,295.1268920898437,300.1129150390625,299.69000244140625,285.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253562988713,2.0523033938957272e-08,0.0011253358097746,-0.0527576953172683,0.0,0.0,0.0,-0.0149869341403245,60.0,19.88536262512207,0.0,-8.634543036123432e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001054991371347,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0001110960001824,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,8.20551867946051e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001110957746277,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.0005269866087473,284.9052734375,294.1499938964844,299.6474304199219,295.1175842285156,300.103759765625,299.6696472167969,285.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241326574236,2.0379932408332024e-08,0.0011241122847422,-0.0523842312395572,0.0,0.0,0.0,-0.0149159934371709,60.0,19.812959671020508,0.0,-8.615776181386536e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001054991371347,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0001110960001824,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,8.20551867946051e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001110957746277,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.0005269866087473,284.9052734375,294.1499938964844,299.6474304199219,295.1175842285156,300.103759765625,299.6696472167969,285.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241326574236,2.0379932408332024e-08,0.0011241122847422,-0.0523842312395572,0.0,0.0,0.0,-0.0149159934371709,60.0,19.812959671020508,0.0,-8.615776181386536e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001053743617376,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001109646036638,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,8.195813279598951e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0001109643781092,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0005263634375296,284.90496826171875,294.1499938964844,299.6268615722656,295.1081237792969,300.0943603515625,299.6492919921875,285.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122802379541,2.0224364405407872e-08,0.0011227822396904,-0.0519782043993473,0.0,0.0,0.0,-0.0148388724774122,60.0,19.738889694213867,0.0,-8.595397105182202e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001053743617376,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001109646036638,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,8.195813279598951e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0001109643781092,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0005263634375296,284.90496826171875,294.1499938964844,299.6268615722656,295.1081237792969,300.0943603515625,299.6492919921875,285.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122802379541,2.0224364405407872e-08,0.0011227822396904,-0.0519782043993473,0.0,0.0,0.0,-0.0148388724774122,60.0,19.738889694213867,0.0,-8.595397105182202e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.000105244173028,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001108274955186,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,8.185686601791531e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001108272772398,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0005257131415419,284.9049072265625,294.1499938964844,299.6062927246094,295.0985412597656,300.0846862792969,299.62890625,285.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214143596589,2.0062042693780323e-08,0.0011213943362236,-0.0515545234084129,0.0,0.0,0.0,-0.0147584034129977,60.0,19.66376686096192,0.0,-8.574158982810334e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
