time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961840,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.000105244173028,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001108274955186,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,8.185686601791531e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001108272772398,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0005257131415419,284.9049072265625,294.1499938964844,299.6062927246094,295.0985412597656,300.0846862792969,299.62890625,285.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214143596589,2.0062042693780323e-08,0.0011213943362236,-0.0515545234084129,0.0,0.0,0.0,-0.0147584034129977,60.0,19.66376686096192,0.0,-8.574158982810334e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0001051800645655,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0001107599891838,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,8.180700388038531e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001107597709051,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,0.0005253929411992,284.90496826171875,294.1499938964844,299.5960388183594,295.0937194824219,300.0797424316406,299.61871337890625,285.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207308853045,1.998211729414833e-08,0.0011207108618691,-0.0513458997011184,0.0,0.0,0.0,-0.0147187812253832,60.0,19.626251220703125,0.0,-8.563711872966452e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0001051174476742,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.00011069404718,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,8.175829862011597e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001106938289012,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0005250801332294,284.9051208496094,294.1499938964844,299.58575439453125,295.0888671875,300.07476806640625,299.6085510253906,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200639419257,1.9904044634699858e-08,0.0011200440349057,-0.0511421076953411,0.0,0.0,0.0,-0.0146800810471177,60.0,19.588977813720703,0.0,-8.553512031994617e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0001049946658895,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0001105647461372,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,8.166280167642981e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001105645351344,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0005244668573141,284.9053955078125,294.1499938964844,299.5652160644531,295.0791931152344,300.0647277832031,299.58819580078125,285.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187545023858,1.9750961754994023e-08,0.0011187347117811,-0.0507424883544445,0.0,0.0,0.0,-0.01460419036448,60.0,19.51480865478516,0.0,-8.533530859722306e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0001049946658895,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0001105647461372,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,8.166280167642981e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001105645351344,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0005244668573141,284.9053955078125,294.1499938964844,299.5652160644531,295.0791931152344,300.0647277832031,299.58819580078125,285.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187545023858,1.9750961754994023e-08,0.0011187347117811,-0.0507424883544445,0.0,0.0,0.0,-0.01460419036448,60.0,19.51480865478516,0.0,-8.533530859722306e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0001048926205839,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.0001104572802432,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,8.158342825481668e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0001104570765164,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0005239571910351,284.9059143066406,294.1499938964844,299.5447082519531,295.0695495605469,300.05450439453125,299.5678405761719,285.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117666484788,1.9623719538230944e-08,0.0011176468105986,-0.0504103116691112,0.0,0.0,0.0,-0.0145411109551787,60.0,19.44293975830078,0.0,-8.516940397385042e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0001048926205839,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.0001104572802432,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,8.158342825481668e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0001104570765164,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0005239571910351,284.9059143066406,294.1499938964844,299.5447082519531,295.0695495605469,300.05450439453125,299.5678405761719,285.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117666484788,1.9623719538230944e-08,0.0011176468105986,-0.0504103116691112,0.0,0.0,0.0,-0.0145411109551787,60.0,19.44293975830078,0.0,-8.516940397385042e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,0.00010481262143,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.00011037303193,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,8.152120426530018e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001103728282032,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0005235575954429,284.9065856933594,294.1499938964844,299.5242614746094,295.0599670410156,300.04412841796875,299.5474853515625,285.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168128112331,1.9523950456346032e-08,0.001116793253459,-0.0501498468220233,0.0,0.0,0.0,-0.0144916493445634,60.0,19.373998641967773,0.0,-8.503943860205254e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,0.00010481262143,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.00011037303193,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,8.152120426530018e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001103728282032,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0005235575954429,284.9065856933594,294.1499938964844,299.5242614746094,295.0599670410156,300.04412841796875,299.5474853515625,285.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168128112331,1.9523950456346032e-08,0.001116793253459,-0.0501498468220233,0.0,0.0,0.0,-0.0144916493445634,60.0,19.373998641967773,0.0,-8.503943860205254e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001047495316015,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.000110306595161,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,8.147212793119252e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001103063914342,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0005232425173744,284.9075622558594,294.1499938964844,299.5038757324219,295.050537109375,300.03338623046875,299.5271911621094,285.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161403963342,1.944525607200376e-08,0.0011161208385601,-0.0499443896114826,0.0,0.0,0.0,-0.0144526390358805,60.0,19.30951881408692,0.0,-8.493699255041066e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001047495316015,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.000110306595161,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,8.147212793119252e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001103063914342,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0005232425173744,284.9075622558594,294.1499938964844,299.5038757324219,295.050537109375,300.03338623046875,299.5271911621094,285.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161403963342,1.944525607200376e-08,0.0011161208385601,-0.0499443896114826,0.0,0.0,0.0,-0.0144526390358805,60.0,19.30951881408692,0.0,-8.493699255041066e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.000104718375951,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0001102737805922,299.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,8.144789171637967e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0001102735841413,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0005230869282968,284.9081420898437,294.1499938964844,299.4936828613281,295.0458679199219,300.0279846191406,299.5170593261719,285.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115808612667,1.94063947134282e-08,0.0011157892877236,-0.0498429276049137,0.0,0.0,0.0,-0.0144333774223923,60.0,19.27777671813965,0.0,-8.48864232239066e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0001046874967869,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,0.0001102412643376,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,8.142387378029525e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0001102410606108,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0005229326779954,284.9087219238281,294.1499938964844,299.4835510253906,295.041259765625,300.02252197265625,299.5069274902344,285.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154792737215,1.9367876191722644e-08,0.0011154599487781,-0.0497423559427261,0.0,0.0,0.0,-0.014414282515645,60.0,19.246347427368164,0.0,-8.48363157501808e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001046264733304,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.000110176995804,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,8.137640543282032e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0001101767993532,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0005226279026828,284.9100341796875,294.1499938964844,299.4632873535156,295.0321960449219,300.011474609375,299.4867248535156,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148278135806,1.9291759301154343e-08,0.0011148086050525,-0.0495436191558837,0.0,0.0,0.0,-0.0143765453249216,60.0,19.184131622314453,0.0,-8.473733714708943e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001046264733304,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.000110176995804,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,8.137640543282032e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0001101767993532,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0005226279026828,284.9100341796875,294.1499938964844,299.4632873535156,295.0321960449219,300.011474609375,299.4867248535156,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148278135806,1.9291759301154343e-08,0.0011148086050525,-0.0495436191558837,0.0,0.0,0.0,-0.0143765453249216,60.0,19.184131622314453,0.0,-8.473733714708943e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0001045665048877,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0001101138477679,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,8.13297665445134e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.000110113651317,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0005223284242674,284.9115295410156,294.1499938964844,299.44317626953125,295.0234069824219,300.0002746582031,299.46661376953125,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.921696046736088e-08,0.0011141690192744,-0.0493483208119869,0.0,0.0,0.0,-0.0143394647166132,60.0,19.123090744018555,0.0,-8.464013490083745e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0001045665048877,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0001101138477679,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,8.13297665445134e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.000110113651317,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0005223284242674,284.9115295410156,294.1499938964844,299.44317626953125,295.0234069824219,300.0002746582031,299.46661376953125,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.921696046736088e-08,0.0011141690192744,-0.0493483208119869,0.0,0.0,0.0,-0.0143394647166132,60.0,19.123090744018555,0.0,-8.464013490083745e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0001045073659042,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001100515655707,299.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,8.128376794047654e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001100513763958,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0005220330203883,284.9132080078125,294.1499938964844,299.4231262207031,295.0149230957031,299.9889221191406,299.4465637207031,285.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.063232421875,0.0,-8.45443324237749e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0001045073659042,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001100515655707,299.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,8.128376794047654e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001100513763958,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0005220330203883,284.9132080078125,294.1499938964844,299.4231262207031,295.0149230957031,299.9889221191406,299.4465637207031,285.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.063232421875,0.0,-8.45443324237749e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0001044489617925,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.000109990061901,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,8.123833686113358e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001099898727261,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0005217413417994,284.9150695800781,294.1499938964844,299.4032287597656,295.0068054199219,299.9773864746094,299.4266662597656,285.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.9070343526550463e-08,0.0011129154590889,-0.0489654801785945,0.0,0.0,0.0,-0.0142667805776,60.0,19.00458526611328,0.0,-8.444976629107259e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0001044489617925,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.000109990061901,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,8.123833686113358e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001099898727261,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0005217413417994,284.9150695800781,294.1499938964844,299.4032287597656,295.0068054199219,299.9773864746094,299.4266662597656,285.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.9070343526550463e-08,0.0011129154590889,-0.0489654801785945,0.0,0.0,0.0,-0.0142667805776,60.0,19.00458526611328,0.0,-8.444976629107259e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0001044200616888,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001099596192943,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,8.121585415210575e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0001099594373954,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0005215969868004,284.91607666015625,294.1499938964844,299.3933410644531,295.0028686523437,299.9715576171875,299.416748046875,285.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126267490908,1.9034290588137992e-08,0.001112607656978,-0.0488713420927524,0.0,0.0,0.0,-0.0142489112913608,60.0,18.97581672668457,0.0,-8.440298415735017e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,0.0001043912998284,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0001099293294828,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,8.119348058244213e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0001099291475838,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0005214533302932,284.9171142578125,294.1499938964844,299.3834533691406,294.99908447265625,299.9656677246094,299.4068908691406,285.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123199947178,1.8998415285409465e-08,0.0011123010190203,-0.0487776584923267,0.0,0.0,0.0,-0.0142311258241534,60.0,18.94740104675293,0.0,-8.435644360815786e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0001043343072524,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0001098693173844,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,8.114915544865653e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0001098691354854,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0005211686948314,284.9193115234375,294.1499938964844,299.3638610839844,294.9918212890625,299.953857421875,299.38720703125,285.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927332590124024e-08,0.0011116927489638,-0.0485920421779155,0.0,0.0,0.0,-0.0141958855092525,60.0,18.89129447937012,0.0,-8.426427910990243e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0001043343072524,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0001098693173844,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,8.114915544865653e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0001098691354854,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0005211686948314,284.9193115234375,294.1499938964844,299.3638610839844,294.9918212890625,299.953857421875,299.38720703125,285.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927332590124024e-08,0.0011116927489638,-0.0485920421779155,0.0,0.0,0.0,-0.0141958855092525,60.0,18.89129447937012,0.0,-8.426427910990243e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0001042782023432,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0001098102293326,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,8.110550697892904e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0001098100474337,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.0005208884831517,284.9216613769531,294.1499938964844,299.3443908691406,294.98504638671875,299.94189453125,299.36767578125,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111132334917,1.8857349459722172e-08,0.0011110943742096,-0.0484092868864536,0.0,0.0,0.0,-0.0141611909493803,60.0,18.836584091186523,0.0,-8.417358543511e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0001042782023432,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0001098102293326,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,8.110550697892904e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0001098100474337,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.0005208884831517,284.9216613769531,294.1499938964844,299.3443908691406,294.98504638671875,299.94189453125,299.36767578125,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111132334917,1.8857349459722172e-08,0.0011110943742096,-0.0484092868864536,0.0,0.0,0.0,-0.0141611909493803,60.0,18.836584091186523,0.0,-8.417358543511e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0001042231160681,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,0.0001097522181225,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,8.106265886453912e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001097520362236,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.0005206133355386,284.9241638183594,294.1499938964844,299.3251037597656,294.97882080078125,299.9297790527344,299.3482971191406,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788634648103653e-08,0.0011105068260803,-0.048229843378067,0.0,0.0,0.0,-0.0141271268948912,60.0,18.78339385986328,0.0,-8.40845828520287e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0001042231160681,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,0.0001097522181225,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,8.106265886453912e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001097520362236,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.0005206133355386,284.9241638183594,294.1499938964844,299.3251037597656,294.97882080078125,299.9297790527344,299.3482971191406,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788634648103653e-08,0.0011105068260803,-0.048229843378067,0.0,0.0,0.0,-0.0141271268948912,60.0,18.78339385986328,0.0,-8.40845828520287e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0001041692594299,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001096955020329,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,8.102077117655426e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.00010969532741,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.0005203443579375,284.9268493652344,294.1499938964844,299.3060302734375,294.97320556640625,299.9175720214844,299.3291015625,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721456385151214e-08,0.0011099324328824,-0.0480544045567512,0.0,0.0,0.0,-0.0140938246622681,60.0,18.731834411621094,0.0,-8.399761952659902e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0001041692594299,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001096955020329,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,8.102077117655426e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.00010969532741,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.0005203443579375,284.9268493652344,294.1499938964844,299.3060302734375,294.97320556640625,299.9175720214844,299.3291015625,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721456385151214e-08,0.0011099324328824,-0.0480544045567512,0.0,0.0,0.0,-0.0140938246622681,60.0,18.731834411621094,0.0,-8.399761952659902e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.000104142971395,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.0001096678170142,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,8.100032573565841e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0001096676423912,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,0.0005202130996622,284.9282531738281,294.1499938964844,299.2965393066406,294.9706115722656,299.9114074707031,299.319580078125,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096714297309,1.8688671943323243e-08,0.0011096526868641,-0.0479687862098217,0.0,0.0,0.0,-0.0140775749459862,60.0,18.70687866210937,0.0,-8.395519301984677e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.000104117047158,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001096405176213,299.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,8.098015678115189e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.0001096403429983,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0005200835876166,284.9296875,294.1499938964844,299.2871398925781,294.9682006835937,299.9052124023437,299.31011962890625,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093949433416,1.865633336706196e-08,0.0011093763168901,-0.0478843338787555,0.0,0.0,0.0,-0.0140615440905094,60.0,18.68233871459961,0.0,-8.391335626356523e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001040663119056,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001095870829885,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,8.094069198705256e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0001095869156415,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0005198302096687,284.93267822265625,294.1499938964844,299.2684631347656,294.9638977050781,299.8927917480469,299.291259765625,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.8593045325587813e-08,0.0011088345199823,-0.0477190427482128,0.0,0.0,0.0,-0.0140301659703254,60.0,18.634252548217773,0.0,-8.383150884583301e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001040663119056,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001095870829885,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,8.094069198705256e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0001095869156415,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0005198302096687,284.93267822265625,294.1499938964844,299.2684631347656,294.9638977050781,299.8927917480469,299.291259765625,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.8593045325587813e-08,0.0011088345199823,-0.0477190427482128,0.0,0.0,0.0,-0.0140301659703254,60.0,18.634252548217773,0.0,-8.383150884583301e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001040249553625,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0001095435363822,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,8.090852497844025e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.0001095433690352,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0005196236306801,284.935791015625,294.1499938964844,299.25,294.9603271484375,299.8802490234375,299.27264404296875,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842952728271,0.0,0.0,0.0,-0.0140045881271362,60.0,18.589054107666016,0.0,-8.376481019922721e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001040249553625,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0001095435363822,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,8.090852497844025e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.0001095433690352,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0005196236306801,284.935791015625,294.1499938964844,299.25,294.9603271484375,299.8802490234375,299.27264404296875,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842952728271,0.0,0.0,0.0,-0.0140045881271362,60.0,18.589054107666016,0.0,-8.376481019922721e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001040277202264,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,0.0001095464394893,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,8.091067138593644e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0001095462721423,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005196374841034,284.9391174316406,294.1499938964844,299.2317810058594,294.9573059082031,299.8675537109375,299.2541809082031,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084404541179,1.854482434282545e-08,0.0011084219440817,-0.047593105584383,0.0,0.0,0.0,-0.014006258919835,60.0,18.55103874206543,0.0,-8.37691729316248e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001040277202264,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,0.0001095464394893,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,8.091067138593644e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0001095462721423,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005196374841034,284.9391174316406,294.1499938964844,299.2317810058594,294.9573059082031,299.8675537109375,299.2541809082031,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084404541179,1.854482434282545e-08,0.0011084219440817,-0.047593105584383,0.0,0.0,0.0,-0.014006258919835,60.0,18.55103874206543,0.0,-8.37691729316248e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
