time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964180,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0001040862916852,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.000109608117782,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,8.095622615655884e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.000109607950435,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0005199300940148,284.94268798828125,294.1499938964844,299.2137756347656,294.9546813964844,299.8547058105469,299.2359619140625,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090659536421,1.8617750896510188e-08,0.0011090473271906,-0.0477835685014724,0.0,0.0,0.0,-0.0140424212440848,60.0,18.52343368530273,0.0,-8.386344774180544e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0001040862916852,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.000109608117782,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,8.095622615655884e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.000109607950435,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0005199300940148,284.94268798828125,294.1499938964844,299.2137756347656,294.9546813964844,299.8547058105469,299.2359619140625,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090659536421,1.8617750896510188e-08,0.0011090473271906,-0.0477835685014724,0.0,0.0,0.0,-0.0140424212440848,60.0,18.52343368530273,0.0,-8.386344774180544e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0001040938514051,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0001096160704037,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,8.096209785435349e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0001096159103326,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0005199678707867,284.9444580078125,294.1499938964844,299.204833984375,294.9534912109375,299.8482666015625,299.2268371582031,285.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091486085206,1.8627140718763258e-08,0.0011091299820691,-0.0478080846369266,0.0,0.0,0.0,-0.0140470881015062,60.0,18.50823783874512,0.0,-8.387559091715958e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,0.000104151215055,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0001096764826797,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,8.100672130240127e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0001096763226087,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0005202544271014,284.9462585449219,294.1499938964844,299.1959533691406,294.952392578125,299.84185791015625,299.2177429199219,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097567621618,1.8698591119914454e-08,0.0011097381357103,-0.0479946881532669,0.0,0.0,0.0,-0.0140824951231479,60.0,18.494873046875,0.0,-8.39680254216546e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,0.0001043013544403,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001098345819627,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,8.112348587019369e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001098344218917,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0005210044328123,284.949951171875,294.1499938964844,299.1783447265625,294.9504089355469,299.8288879394531,299.19970703125,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113533983007,1.8885605967966512e-08,0.0011113345390185,-0.0484830774366855,0.0,0.0,0.0,-0.0141751924529671,60.0,18.476390838623047,0.0,-8.421019970228374e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,0.0001043013544403,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001098345819627,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,8.112348587019369e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001098344218917,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0005210044328123,284.949951171875,294.1499938964844,299.1783447265625,294.9504089355469,299.8288879394531,299.19970703125,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113533983007,1.8885605967966512e-08,0.0011113345390185,-0.0484830774366855,0.0,0.0,0.0,-0.0141751924529671,60.0,18.476390838623047,0.0,-8.421019970228374e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.0001044939126586,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.0001100373483495,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,8.127325418172404e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001100371882785,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0005219663144089,284.9537658691406,294.1499938964844,299.1609191894531,294.9487609863281,299.8158569335937,299.1817626953125,285.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134046362712,1.9125485195559122e-08,0.0011133854277431,-0.0491094700992107,0.0,0.0,0.0,-0.0142941093072295,60.0,18.467180252075195,0.0,-8.452133926084573e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.0001044939126586,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.0001100373483495,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,8.127325418172404e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001100371882785,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0005219663144089,284.9537658691406,294.1499938964844,299.1609191894531,294.9487609863281,299.8158569335937,299.1817626953125,285.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134046362712,1.9125485195559122e-08,0.0011133854277431,-0.0491094700992107,0.0,0.0,0.0,-0.0142941093072295,60.0,18.467180252075195,0.0,-8.452133926084573e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.000104749968159,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001103069880628,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,8.147240441758186e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,0.0001103068279917,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0005232454277575,284.9578857421875,294.1499938964844,299.1436462402344,294.9473571777344,299.8026123046875,299.16412353515625,285.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161328293383,1.9444492238562816e-08,0.0011161133879795,-0.0499423965811729,0.0,0.0,0.0,-0.0144522562623023,60.0,18.47119140625,0.0,-8.49359977905806e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.000104749968159,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001103069880628,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,8.147240441758186e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,0.0001103068279917,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0005232454277575,284.9578857421875,294.1499938964844,299.1436462402344,294.9473571777344,299.8026123046875,299.16412353515625,285.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161328293383,1.9444492238562816e-08,0.0011161133879795,-0.0499423965811729,0.0,0.0,0.0,-0.0144522562623023,60.0,18.47119140625,0.0,-8.49359977905806e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0001050141290761,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001105851624743,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,8.167786290869117e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0001105850096791,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0005245649954304,284.96221923828125,294.1499938964844,299.1265563964844,294.9462585449219,299.7892150878906,299.1465759277344,285.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189475189894,1.9773603199269025e-08,0.0011189277283847,-0.0508015975356102,0.0,0.0,0.0,-0.0146154109388589,60.0,18.479433059692383,0.0,-8.536485296417595e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0001050141290761,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001105851624743,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,8.167786290869117e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0001105850096791,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0005245649954304,284.96221923828125,294.1499938964844,299.1265563964844,294.9462585449219,299.7892150878906,299.1465759277344,285.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189475189894,1.9773603199269025e-08,0.0011189277283847,-0.0508015975356102,0.0,0.0,0.0,-0.0146154109388589,60.0,18.479433059692383,0.0,-8.536485296417595e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0001051483195624,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0001107264688471,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,8.178222924470901e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.000110726316052,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0005252353148534,284.9643249511719,294.1499938964844,299.1180419921875,294.94580078125,299.7825622558594,299.13775634765625,285.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203782632946,1.9940783246852334e-08,0.0011203582398593,-0.0512380078434944,0.0,0.0,0.0,-0.0146982949227094,60.0,18.482908248901367,0.0,-8.558311037631938e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0001053075029631,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001108940923586,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,8.190603693947196e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0001108939395635,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0005260304315015,284.966552734375,294.1499938964844,299.1095886230469,294.9454040527344,299.7758178710937,299.1290588378906,285.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220717569813,2.013910460618717e-08,0.0011220516171306,-0.0517556741833686,0.0,0.0,0.0,-0.0147965988144278,60.0,18.49077415466309,0.0,-8.584238742059824e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.0001056145119946,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001112173849833,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,8.214481931645423e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001112172321882,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,0.0005275640869513,284.97100830078125,294.1499938964844,299.0927734375,294.9447631835937,299.7623291015625,299.11163330078125,285.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253419797867,2.0521611077128923e-08,0.0011253214906901,-0.0527539886534214,0.0,0.0,0.0,-0.0149862188845872,60.0,18.50545310974121,0.0,-8.634356873926664e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.0001056145119946,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001112173849833,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,8.214481931645423e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001112172321882,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,0.0005275640869513,284.97100830078125,294.1499938964844,299.0927734375,294.9447631835937,299.7623291015625,299.11163330078125,285.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253419797867,2.0521611077128923e-08,0.0011253214906901,-0.0527539886534214,0.0,0.0,0.0,-0.0149862188845872,60.0,18.50545310974121,0.0,-8.634356873926664e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0001059576752595,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001115787454182,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,8.241172326961532e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.000111578599899,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0005292782443575,284.9756164550781,294.1499938964844,299.0760498046875,294.9443664550781,299.7487487792969,299.09442138671875,285.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290018446743,2.094916773387468e-08,0.0011289808899164,-0.0538696907460689,0.0,0.0,0.0,-0.0151981944218277,60.0,18.5258731842041,0.0,-8.690549435641517e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0001059576752595,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001115787454182,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,8.241172326961532e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.000111578599899,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0005292782443575,284.9756164550781,294.1499938964844,299.0760498046875,294.9443664550781,299.7487487792969,299.09442138671875,285.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290018446743,2.094916773387468e-08,0.0011289808899164,-0.0538696907460689,0.0,0.0,0.0,-0.0151981944218277,60.0,18.5258731842041,0.0,-8.690549435641517e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001062857772922,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0001119242588174,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,8.266691293101758e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001119241132983,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.0005309172556735,284.9803771972656,294.1499938964844,299.0594787597656,294.9441223144531,299.7350769042969,299.0772399902344,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.135795718061217e-08,0.001132471836172,-0.0549362488090992,0.0,0.0,0.0,-0.0154008259996771,60.0,18.54835700988769,0.0,-8.744446233777128e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001062857772922,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0001119242588174,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,8.266691293101758e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001119241132983,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.0005309172556735,284.9803771972656,294.1499938964844,299.0594787597656,294.9441223144531,299.7350769042969,299.0772399902344,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.135795718061217e-08,0.001132471836172,-0.0549362488090992,0.0,0.0,0.0,-0.0154008259996771,60.0,18.54835700988769,0.0,-8.744446233777128e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001066405311576,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0001122978283092,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,8.294283179566264e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.00011229768279,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0005326893297024,284.9853210449219,294.1499938964844,299.04296875,294.9440612792969,299.72125244140625,299.060302734375,285.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.179996450024646e-08,0.0011362554505467,-0.0560892559587955,0.0,0.0,0.0,-0.0156199680641293,60.0,18.574142456054688,0.0,-8.802908979532732e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001066405311576,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0001122978283092,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,8.294283179566264e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.00011229768279,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0005326893297024,284.9853210449219,294.1499938964844,299.04296875,294.9440612792969,299.72125244140625,299.060302734375,285.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.179996450024646e-08,0.0011362554505467,-0.0560892559587955,0.0,0.0,0.0,-0.0156199680641293,60.0,18.574142456054688,0.0,-8.802908979532732e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,0.0001068068522727,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001124729678849,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,8.307219104608521e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0001124728223658,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0005335201276466,284.98785400390625,294.1499938964844,299.0347595214844,294.944091796875,299.7143249511719,299.0518493652344,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007183630989857e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.58721923828125,0.0,-8.830384956581838e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.000106979139673,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.000112654393888,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,8.320619235746562e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0001126542556448,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,0.0005343807861208,284.990478515625,294.1499938964844,299.0265808105469,294.94415283203125,299.70733642578125,299.0434875488281,285.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.60104179382324,0.0,-8.858892641683269e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001073189705493,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001130122545873,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,8.347050606971607e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0001130121090682,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0005360783543437,284.9959411621094,294.1499938964844,299.0102233886719,294.94439697265625,299.6932067871094,299.0268249511719,285.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645265218557146e-08,0.0011434791376814,-0.0582936778664588,0.0,0.0,0.0,-0.0160389970988035,60.0,18.62893486022949,0.0,-8.915257154740176e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001073189705493,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001130122545873,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,8.347050606971607e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0001130121090682,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0005360783543437,284.9959411621094,294.1499938964844,299.0102233886719,294.94439697265625,299.6932067871094,299.0268249511719,285.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645265218557146e-08,0.0011434791376814,-0.0582936778664588,0.0,0.0,0.0,-0.0160389970988035,60.0,18.62893486022949,0.0,-8.915257154740176e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001076605112757,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001133719051722,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,8.373614400625229e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.000113371766929,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0005377844208851,285.0013732910156,294.1499938964844,298.9939880371094,294.9447326660156,299.6791381835937,299.0101318359375,285.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070805710290188e-08,0.0011471178149804,-0.0594031177461147,0.0,0.0,0.0,-0.0162499565631151,60.0,18.656896591186523,0.0,-8.972084941660796e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001076605112757,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001133719051722,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,8.373614400625229e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.000113371766929,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0005377844208851,285.0013732910156,294.1499938964844,298.9939880371094,294.9447326660156,299.6791381835937,299.0101318359375,285.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070805710290188e-08,0.0011471178149804,-0.0594031177461147,0.0,0.0,0.0,-0.0162499565631151,60.0,18.656896591186523,0.0,-8.972084941660796e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001079815629054,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001137099898187,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,8.398584759561345e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001137098442995,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0005393881583586,285.0072021484375,294.1499938964844,298.9777526855469,294.9451599121094,299.6648254394531,298.9935913085937,285.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505611473694,2.3470818177884212e-08,0.0011505376314744,-0.0604458004236221,0.0,0.0,0.0,-0.0164482574909925,60.0,18.68343544006348,0.0,-9.025666969364465e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001079815629054,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001137099898187,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,8.398584759561345e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001137098442995,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0005393881583586,285.0072021484375,294.1499938964844,298.9777526855469,294.9451599121094,299.6648254394531,298.9935913085937,285.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505611473694,2.3470818177884212e-08,0.0011505376314744,-0.0604458004236221,0.0,0.0,0.0,-0.0164482574909925,60.0,18.68343544006348,0.0,-9.025666969364465e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.000108312087832,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001140580425271,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,8.424291445408016e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0001140579042839,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0005410392186604,285.0129699707031,294.1499938964844,298.96160888671875,294.9456787109375,299.6505432128906,298.97705078125,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540867853909,2.3882645194817087e-08,0.0011540629202499,-0.0615190714597702,0.0,0.0,0.0,-0.0166524350643157,60.0,18.710729598999023,0.0,-9.080998353283577e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.000108312087832,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001140580425271,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,8.424291445408016e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0001140579042839,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0005410392186604,285.0129699707031,294.1499938964844,298.96160888671875,294.9456787109375,299.6505432128906,298.97705078125,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540867853909,2.3882645194817087e-08,0.0011540629202499,-0.0615190714597702,0.0,0.0,0.0,-0.0166524350643157,60.0,18.710729598999023,0.0,-9.080998353283577e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.000108472762804,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001142272449214,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,8.436788630206138e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0001142271066782,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0005418418440967,285.015869140625,294.1499938964844,298.9535217285156,294.9459533691406,299.6434020996094,298.9687805175781,285.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557933175936,2.4082837057903816e-08,0.001155769219622,-0.0620407275855541,0.0,0.0,0.0,-0.0167516525834798,60.0,18.723865509033203,0.0,-9.10795705522105e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001086234333342,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0001143859044532,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,8.448508015135303e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001143857734859,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0005425944691523,285.01885986328125,294.1499938964844,298.9454650878906,294.9462585449219,299.63623046875,298.9605712890625,286.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573985684663,2.4270569554119e-08,0.0011573743540793,-0.062529869377613,0.0,0.0,0.0,-0.016844717785716,60.0,18.735992431640625,0.0,-9.133272982353446e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001089243451133,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001147027724073,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,8.471911860397086e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.00011470264144,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0005440976237878,285.0248107910156,294.1499938964844,298.9293518066406,294.94683837890625,299.6218566894531,298.9441223144531,286.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606074403971,2.4645490981356488e-08,0.0011605827603489,-0.0635066032409668,0.0,0.0,0.0,-0.0170305948704481,60.0,18.760196685791016,0.0,-9.183937521584085e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001089243451133,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001147027724073,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,8.471911860397086e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.00011470264144,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0005440976237878,285.0248107910156,294.1499938964844,298.9293518066406,294.94683837890625,299.6218566894531,298.9441223144531,286.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606074403971,2.4645490981356488e-08,0.0011605827603489,-0.0635066032409668,0.0,0.0,0.0,-0.0170305948704481,60.0,18.760196685791016,0.0,-9.183937521584085e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001091901431209,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0001149826712207,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,8.492584311170503e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001149825329775,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0005454253405332,285.03094482421875,294.1499938964844,298.9132385253906,294.9474792480469,299.6073913574219,298.9277648925781,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634370312094,2.497665541056904e-08,0.0011634121183305,-0.0643691942095756,0.0,0.0,0.0,-0.0171947553753852,60.0,18.78040313720703,0.0,-9.228805453176393e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001091901431209,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0001149826712207,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,8.492584311170503e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001149825329775,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0005454253405332,285.03094482421875,294.1499938964844,298.9132385253906,294.9474792480469,299.6073913574219,298.9277648925781,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634370312094,2.497665541056904e-08,0.0011634121183305,-0.0643691942095756,0.0,0.0,0.0,-0.0171947553753852,60.0,18.78040313720703,0.0,-9.228805453176393e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0001094424151233,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0001152483237092,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,8.512205386068672e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.000115248192742,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.000546685536392,285.03717041015625,294.1499938964844,298.8971252441406,294.9480895996094,299.5928955078125,298.9114074707031,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661244789138,2.5290972871516715e-08,0.001166099216789,-0.0651877745985984,0.0,0.0,0.0,-0.017350573092699,60.0,18.7988338470459,0.0,-9.271492018569917e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
