time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966520,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0001094424151233,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0001152483237092,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,8.512205386068672e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.000115248192742,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.000546685536392,285.03717041015625,294.1499938964844,298.8971252441406,294.9480895996094,299.5928955078125,298.9114074707031,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661244789138,2.5290972871516715e-08,0.001166099216789,-0.0651877745985984,0.0,0.0,0.0,-0.017350573092699,60.0,18.7988338470459,0.0,-9.271492018569917e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0001096591659006,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001154765704995,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,8.529063779860735e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0001154764395323,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0005477682570926,285.04351806640625,294.1499938964844,298.8809814453125,294.9486999511719,299.5783386230469,298.89508056640625,286.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684332275763,2.55610217436697e-08,0.0011684076162055,-0.0658909678459167,0.0,0.0,0.0,-0.0174844451248645,60.0,18.812450408935547,0.0,-9.308244841577108e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0001096591659006,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001154765704995,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,8.529063779860735e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0001154764395323,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0005477682570926,285.04351806640625,294.1499938964844,298.8809814453125,294.9486999511719,299.5783386230469,298.89508056640625,286.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684332275763,2.55610217436697e-08,0.0011684076162055,-0.0658909678459167,0.0,0.0,0.0,-0.0174844451248645,60.0,18.812450408935547,0.0,-9.308244841577108e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001097623971872,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001155852805823,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,8.537092799087986e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.000115585149615,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0005482839187607,285.0467529296875,294.1499938964844,298.8728942871094,294.948974609375,299.571044921875,298.8869323730469,286.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169532421045,2.5689638860626484e-08,0.0011695066932588,-0.066225841641426,0.0,0.0,0.0,-0.0175482016056776,60.0,18.8183822631836,0.0,-9.32577535195378e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0001098543434636,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001156821017502,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,8.544244337826967e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.000115681970783,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0005487432354129,285.0500183105469,294.1499938964844,298.8648376464844,294.9492492675781,299.563720703125,298.8787841796875,286.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705122888088,2.5804192560485724e-08,0.0011704865610226,-0.0665240883827209,0.0,0.0,0.0,-0.0176049936562776,60.0,18.8230094909668,0.0,-9.341401607798616e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.000110006192699,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0001158420054707,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,8.556053944630548e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0001158418745035,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.00054950179765,285.056640625,294.1499938964844,298.8486328125,294.94976806640625,299.549072265625,298.86248779296875,286.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721301125362,2.5993365682097653e-08,0.0011721041519194,-0.0670165568590164,0.0,0.0,0.0,-0.0176987741142511,60.0,18.82759666442871,0.0,-9.367236941670853e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.000110006192699,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0001158420054707,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,8.556053944630548e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0001158418745035,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.00054950179765,285.056640625,294.1499938964844,298.8486328125,294.94976806640625,299.549072265625,298.86248779296875,286.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721301125362,2.5993365682097653e-08,0.0011721041519194,-0.0670165568590164,0.0,0.0,0.0,-0.0176987741142511,60.0,18.82759666442871,0.0,-9.367236941670853e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.000110130473331,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0001159728781203,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,8.565720054320991e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.000115972754429,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0005501226405613,285.0633850097656,294.1499938964844,298.8323974609375,294.9501953125,299.53436279296875,298.8461608886719,286.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734546860679,2.6148189391506094e-08,0.0011734284926205,-0.0674195736646652,0.0,0.0,0.0,-0.0177755299955606,60.0,18.82818031311035,0.0,-9.38840685194009e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.000110130473331,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0001159728781203,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,8.565720054320991e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.000115972754429,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0005501226405613,285.0633850097656,294.1499938964844,298.8323974609375,294.9501953125,299.53436279296875,298.8461608886719,286.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734546860679,2.6148189391506094e-08,0.0011734284926205,-0.0674195736646652,0.0,0.0,0.0,-0.0177755299955606,60.0,18.82818031311035,0.0,-9.38840685194009e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001102077512769,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001160542524303,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,8.571730722906068e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.000116054128739,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0005505086737684,285.0702514648437,294.1499938964844,298.8160705566406,294.95050048828125,299.51959228515625,298.829833984375,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174277276732,2.6244434181421642e-08,0.0011742509668692,-0.0676700919866561,0.0,0.0,0.0,-0.017823239788413,60.0,18.82187843322754,0.0,-9.401579603718346e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001102077512769,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001160542524303,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,8.571730722906068e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.000116054128739,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0005505086737684,285.0702514648437,294.1499938964844,298.8160705566406,294.95050048828125,299.51959228515625,298.829833984375,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174277276732,2.6244434181421642e-08,0.0011742509668692,-0.0676700919866561,0.0,0.0,0.0,-0.017823239788413,60.0,18.82187843322754,0.0,-9.401579603718346e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0001102453898056,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0001160938772954,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,8.574657840654254e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0001160937608801,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0005506966845132,285.07720947265625,294.1499938964844,298.7996826171875,294.9507141113281,299.5047912597656,298.8134460449219,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746783275157,2.629128204034714e-08,0.0011746520176529,-0.067792035639286,0.0,0.0,0.0,-0.0178464669734239,60.0,18.809715270996094,0.0,-9.407995094079524e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0001102453898056,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0001160938772954,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,8.574657840654254e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0001160937608801,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0005506966845132,285.07720947265625,294.1499938964844,298.7996826171875,294.9507141113281,299.5047912597656,298.8134460449219,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746783275157,2.629128204034714e-08,0.0011746520176529,-0.067792035639286,0.0,0.0,0.0,-0.0178464669734239,60.0,18.809715270996094,0.0,-9.407995094079524e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001102459209505,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0001160944375442,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,8.574698586016893e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001160943138529,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0005506993620656,285.08074951171875,294.1499938964844,298.7914733886719,294.9507751464844,299.49737548828125,298.80523681640625,286.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746831005439,2.6291914423381968e-08,0.0011746567906811,-0.0677936822175979,0.0,0.0,0.0,-0.0178467761725187,60.0,18.80096244812012,0.0,-9.408081780293288e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0001102331661968,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001160810061264,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,8.57370687299408e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0001160808824351,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0005506356828846,285.0843200683594,294.1499938964844,298.7832336425781,294.9508056640625,299.4899597167969,298.7970275878906,286.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745470110327,2.6275994713387263e-08,0.0011745208175852,-0.0677522420883178,0.0,0.0,0.0,-0.0178388860076665,60.0,18.79030036926269,0.0,-9.40590112463724e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.00011015948985,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001160034225904,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,8.567976328777149e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001160033061751,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0005502676940523,285.091552734375,294.1499938964844,298.76666259765625,294.95074462890625,299.47509765625,298.7805480957031,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737620225176,2.61841357485082e-08,0.0011737358290702,-0.0675131455063819,0.0,0.0,0.0,-0.0177933499217033,60.0,18.76186180114746,0.0,-9.393325939299757e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.00011015948985,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001160034225904,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,8.567976328777149e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001160033061751,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0005502676940523,285.091552734375,294.1499938964844,298.76666259765625,294.95074462890625,299.47509765625,298.7805480957031,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737620225176,2.61841357485082e-08,0.0011737358290702,-0.0675131455063819,0.0,0.0,0.0,-0.0177933499217033,60.0,18.76186180114746,0.0,-9.393325939299757e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001100404188036,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001158780287369,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,8.558714762330055e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001158779123215,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0005496728699654,285.0988464355469,294.1499938964844,298.75,294.95050048828125,299.4602355957031,298.7640380859375,286.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724940268322,2.60356980419374e-08,0.0011724679498001,-0.0671267583966255,0.0,0.0,0.0,-0.0177197698503732,60.0,18.72675895690918,0.0,-9.373022891168149e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001100404188036,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001158780287369,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,8.558714762330055e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001158779123215,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0005496728699654,285.0988464355469,294.1499938964844,298.75,294.95050048828125,299.4602355957031,298.7640380859375,286.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724940268322,2.60356980419374e-08,0.0011724679498001,-0.0671267583966255,0.0,0.0,0.0,-0.0177197698503732,60.0,18.72675895690918,0.0,-9.373022891168149e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001098153952625,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001156410653493,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,8.541212446289137e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.000115640948934,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0005485488800331,285.10626220703125,294.1499938964844,298.733154296875,294.9501953125,299.4453430175781,298.7474060058594,286.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170095638372,2.5755236165991853e-08,0.0011700699105858,-0.0663966238498687,0.0,0.0,0.0,-0.0175807327032089,60.0,18.67843437194824,0.0,-9.334721795539737e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001098153952625,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001156410653493,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,8.541212446289137e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.000115640948934,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0005485488800331,285.10626220703125,294.1499938964844,298.733154296875,294.9501953125,299.4453430175781,298.7474060058594,286.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170095638372,2.5755236165991853e-08,0.0011700699105858,-0.0663966238498687,0.0,0.0,0.0,-0.0175807327032089,60.0,18.67843437194824,0.0,-9.334721795539737e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001094587132683,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001152654658653,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.513470675097778e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.00011526534945,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0005467672599479,285.1137390136719,294.1499938964844,298.716064453125,294.9499206542969,299.4304504394531,298.7306823730469,286.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662958422675,2.531070997235929e-08,0.0011662705801427,-0.065239168703556,0.0,0.0,0.0,-0.017360370606184,60.0,18.61487197875977,0.0,-9.274175027940148e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001094587132683,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001152654658653,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.513470675097778e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.00011526534945,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0005467672599479,285.1137390136719,294.1499938964844,298.716064453125,294.9499206542969,299.4304504394531,298.7306823730469,286.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662958422675,2.531070997235929e-08,0.0011662705801427,-0.065239168703556,0.0,0.0,0.0,-0.017360370606184,60.0,18.61487197875977,0.0,-9.274175027940148e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0001092138045351,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001150075549958,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,8.494421490468085e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001150074458564,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0005455438513308,285.11749267578125,294.1499938964844,298.7074279785156,294.9498291015625,299.4230041503906,298.7222900390625,286.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636848794296,2.5005483905715664e-08,0.0011636598501354,-0.0644442811608314,0.0,0.0,0.0,-0.0172090530395507,60.0,18.574369430541992,0.0,-9.232716280394017e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001089080251404,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001146855574916,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,8.470639295410365e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001146854483522,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0005440164823085,285.1213073730469,294.1499938964844,298.6987609863281,294.94976806640625,299.4155578613281,298.7138671875,286.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604271130636,2.4624419836527522e-08,0.0011604025494307,-0.0634517148137092,0.0,0.0,0.0,-0.0170201491564512,60.0,18.526832580566406,0.0,-9.18108611358548e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.000108100088255,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001138347579399,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,8.407799032283947e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001138346488005,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0005399807123467,285.12890625,294.1499938964844,298.68121337890625,294.9496459960937,299.4007568359375,298.697021484375,286.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151819829829,2.3617577227241785e-08,0.0011517961975187,-0.0608282946050167,0.0,0.0,0.0,-0.0165210291743278,60.0,18.4072322845459,0.0,-9.045365345627945e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.000108100088255,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001138347579399,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,8.407799032283947e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001138346488005,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0005399807123467,285.12890625,294.1499938964844,298.68121337890625,294.9496459960937,299.4007568359375,298.697021484375,286.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151819829829,2.3617577227241785e-08,0.0011517961975187,-0.0608282946050167,0.0,0.0,0.0,-0.0165210291743278,60.0,18.4072322845459,0.0,-9.045365345627945e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001070389480446,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0001127173163695,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,8.32526566227898e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001127172072301,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0005346800899133,285.13653564453125,294.1499938964844,298.6634216308594,294.9495849609375,299.385986328125,298.68017578125,286.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405143886804,2.2295219892498608e-08,0.0011404920369386,-0.0573809072375297,0.0,0.0,0.0,-0.0158654954284429,60.0,18.253564834594727,0.0,-8.86864626181705e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001070389480446,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0001127173163695,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,8.32526566227898e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001127172072301,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0005346800899133,285.13653564453125,294.1499938964844,298.6634216308594,294.9495849609375,299.385986328125,298.68017578125,286.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405143886804,2.2295219892498608e-08,0.0011404920369386,-0.0573809072375297,0.0,0.0,0.0,-0.0158654954284429,60.0,18.253564834594727,0.0,-8.86864626181705e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001057322733686,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001113413236453,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,8.223635086324066e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001113412217819,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0005281530320644,285.1441650390625,294.1499938964844,298.6454162597656,294.9495849609375,299.3713684082031,298.6634216308594,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265912326052,2.06669419355876e-08,0.0011265705106779,-0.0531332418322563,0.0,0.0,0.0,-0.015058297663927,60.0,18.061111450195312,0.0,-8.653436367467293e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001057322733686,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001113413236453,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,8.223635086324066e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001113412217819,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0005281530320644,285.1441650390625,294.1499938964844,298.6454162597656,294.9495849609375,299.3713684082031,298.6634216308594,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265912326052,2.06669419355876e-08,0.0011265705106779,-0.0531332418322563,0.0,0.0,0.0,-0.015058297663927,60.0,18.061111450195312,0.0,-8.653436367467293e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001042660805978,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001097973508876,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,8.109597547445446e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001097972490242,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0005208291695453,285.1517944335937,294.1499938964844,298.6271667480469,294.9496765136719,299.3568420410156,298.64678955078125,286.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109691113233,1.8839919846413977e-08,0.0011109502520412,-0.0483637638390064,0.0,0.0,0.0,-0.0141525752842426,60.0,17.840837478637695,0.0,-8.41509972815402e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001042660805978,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001097973508876,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,8.109597547445446e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001097972490242,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0005208291695453,285.1517944335937,294.1499938964844,298.6271667480469,294.9496765136719,299.3568420410156,298.64678955078125,286.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109691113233,1.8839919846413977e-08,0.0011109502520412,-0.0483637638390064,0.0,0.0,0.0,-0.0141525752842426,60.0,17.840837478637695,0.0,-8.41509972815402e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.000103497521195,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001089880170184,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,8.0498204624746e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001089879224309,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0005169900832697,285.15557861328125,294.1499938964844,298.61798095703125,294.9497375488281,299.3496398925781,298.6385803222656,286.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027791770175,1.7882234359944963e-08,0.0011027613654732,-0.0458623953163623,0.0,0.0,0.0,-0.013677810318768,60.0,17.7219295501709,0.0,-8.29149726655487e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001027226826408,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001081720693036,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.989555160747841e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001081719747162,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0005131196230649,285.1593933105469,294.1499938964844,298.60870361328125,294.9498291015625,299.34246826171875,298.6304016113281,286.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945231188088,1.691673112702574e-08,0.0010945062385872,-0.0433397516608238,0.0,0.0,0.0,-0.0131991738453507,60.0,17.599903106689453,0.0,-8.167809539827432e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.000101202771475,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0001065715332515,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.871339767007157e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001065714386641,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0005055273650214,285.1669311523437,294.1499938964844,298.59002685546875,294.9500427246094,299.3282165527344,298.6142272949219,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783282341435,1.5022857624558128e-08,0.001078313216567,-0.038389153778553,0.0,0.0,0.0,-0.0122603056952357,60.0,17.353469848632812,0.0,-7.927887679670675e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.000101202771475,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0001065715332515,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.871339767007157e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001065714386641,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0005055273650214,285.1669311523437,294.1499938964844,298.59002685546875,294.9500427246094,299.3282165527344,298.6142272949219,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783282341435,1.5022857624558128e-08,0.001078313216567,-0.038389153778553,0.0,0.0,0.0,-0.0122603056952357,60.0,17.353469848632812,0.0,-7.927887679670675e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.974916611099616e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001050408100127,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.758280844427645e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001050407227012,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.000498266366776,285.1744689941406,294.1499938964844,298.5711364746094,294.9503173828125,299.3140869140625,298.59832763671875,286.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628391755744,1.3211632676757292e-08,0.0010628260206431,-0.0336520001292228,0.0,0.0,0.0,-0.0113624054938554,60.0,17.108821868896484,0.0,-7.70177805975436e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.974916611099616e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001050408100127,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.758280844427645e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001050407227012,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.000498266366776,285.1744689941406,294.1499938964844,298.5711364746094,294.9503173828125,299.3140869140625,298.59832763671875,286.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628391755744,1.3211632676757292e-08,0.0010628260206431,-0.0336520001292228,0.0,0.0,0.0,-0.0113624054938554,60.0,17.108821868896484,0.0,-7.70177805975436e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
