time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968860,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.845427121035756e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001036772227962,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.657566311536357e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001036771282088,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004917980986647,285.1819763183594,294.1499938964844,298.552001953125,294.95068359375,299.300048828125,298.5827331542969,286.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490411659702,1.1598189963990537e-08,0.001049029524438,-0.0294302497059106,0.0,0.0,0.0,-0.0105625530704855,60.0,16.879684448242188,0.0,-7.503110310835839e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.845427121035756e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001036772227962,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.657566311536357e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001036771282088,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004917980986647,285.1819763183594,294.1499938964844,298.552001953125,294.95068359375,299.300048828125,298.5827331542969,286.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490411659702,1.1598189963990537e-08,0.001049029524438,-0.0294302497059106,0.0,0.0,0.0,-0.0105625530704855,60.0,16.879684448242188,0.0,-7.503110310835839e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.729491284815596e-05,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001024563534883,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.567393913632259e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001024562734528,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004860069311689,285.1894836425781,294.1499938964844,298.5326538085937,294.9511108398437,299.2860717773437,298.5673828125,286.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366874048486,1.0153648588584474e-08,0.0010366772767156,-0.0256491228938102,0.0,0.0,0.0,-0.0098464312031865,60.0,16.666025161743164,0.0,-7.327439988102924e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.729491284815596e-05,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001024563534883,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.567393913632259e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001024562734528,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004860069311689,285.1894836425781,294.1499938964844,298.5326538085937,294.9511108398437,299.2860717773437,298.5673828125,286.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366874048486,1.0153648588584474e-08,0.0010366772767156,-0.0256491228938102,0.0,0.0,0.0,-0.0098464312031865,60.0,16.666025161743164,0.0,-7.327439988102924e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.67891392065212e-05,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.000101923746115,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.528055721195415e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001019236660795,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0004834804858546,285.1932067871094,294.1499938964844,298.5229187011719,294.95135498046875,299.2790832519531,298.5598449707031,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312981903553,9.523462907168325e-09,0.0010312886442989,-0.0239992495626211,0.0,0.0,0.0,-0.0095340218394994,60.0,16.568862915039062,0.0,-7.25145454794074e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.63197962846607e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001014295048662,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.491551514249295e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001014294248307,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004811360267922,285.19696044921875,294.1499938964844,298.5130920410156,294.9515991210937,299.2721252441406,298.5523376464844,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262973373755,8.938679130210403e-09,0.0010262884898111,-0.0224680639803409,0.0,0.0,0.0,-0.0092441206797957,60.0,16.47682762145996,0.0,-7.181297689839995e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.550606046104804e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001005726007861,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.428260141750798e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0001005725207505,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.0004770712985191,285.2044372558594,294.1499938964844,298.49334716796875,294.9521789550781,299.2582092285156,298.5374755859375,286.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176250943914,7.92479326605644e-09,0.0010176171781495,-0.0198129676282405,0.0,0.0,0.0,-0.0087414849549531,60.0,16.30939483642578,0.0,-7.060467765995784e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.550606046104804e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001005726007861,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.428260141750798e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0001005725207505,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.0004770712985191,285.2044372558594,294.1499938964844,298.49334716796875,294.9521789550781,299.2582092285156,298.5374755859375,286.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176250943914,7.92479326605644e-09,0.0010176171781495,-0.0198129676282405,0.0,0.0,0.0,-0.0087414849549531,60.0,16.30939483642578,0.0,-7.060467765995784e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.48421802604571e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.987349767470732e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.376624853350222e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.987341763917355e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0004737550625577,285.2119445800781,294.1499938964844,298.4733581542969,294.9527893066406,299.2442932128906,298.5227966308594,286.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010550186038,7.097619381113418e-09,0.0010105430847033,-0.0176465138792991,0.0,0.0,0.0,-0.0083314152434468,60.0,16.16448974609375,0.0,-6.962648058106424e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.48421802604571e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.987349767470732e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.376624853350222e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.987341763917355e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0004737550625577,285.2119445800781,294.1499938964844,298.4733581542969,294.9527893066406,299.2442932128906,298.5227966308594,286.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010550186038,7.097619381113418e-09,0.0010105430847033,-0.0176465138792991,0.0,0.0,0.0,-0.0083314152434468,60.0,16.16448974609375,0.0,-6.962648058106424e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.436564141651616e-05,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.937167487805708e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.33956039766781e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.937159484252334e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004713746893685,285.2194519042969,294.1499938964844,298.45318603515625,294.9535217285156,299.2303466796875,298.508056640625,286.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054721496999,6.503868998919415e-09,0.0010054656304419,-0.016091264784336,0.0,0.0,0.0,-0.0080370660871267,60.0,16.04484748840332,0.0,-6.892852866258181e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.436564141651616e-05,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.937167487805708e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.33956039766781e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.937159484252334e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004713746893685,285.2194519042969,294.1499938964844,298.45318603515625,294.9535217285156,299.2303466796875,298.508056640625,286.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054721496999,6.503868998919415e-09,0.0010054656304419,-0.016091264784336,0.0,0.0,0.0,-0.0080370660871267,60.0,16.04484748840332,0.0,-6.892852866258181e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.408612822880968e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.907734056469052e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,7.317820563912392e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.907726052915676e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.00046997849131,285.2270202636719,294.1499938964844,298.43280029296875,294.95428466796875,299.2163391113281,298.492919921875,286.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024937801063,6.15560269423554e-09,0.0010024876100942,-0.0151789747178554,0.0,0.0,0.0,-0.0078644156455993,60.0,15.95321559906006,0.0,-6.852077660823852e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.408612822880968e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.907734056469052e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,7.317820563912392e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.907726052915676e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.00046997849131,285.2270202636719,294.1499938964844,298.43280029296875,294.95428466796875,299.2163391113281,298.492919921875,286.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024937801063,6.15560269423554e-09,0.0010024876100942,-0.0151789747178554,0.0,0.0,0.0,-0.0078644156455993,60.0,15.95321559906006,0.0,-6.852077660823852e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.401362331118436e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.900098666548728e-05,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.3121816967614e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.900091390591116e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0004696163232438,285.2308349609375,294.1499938964844,298.4225158691406,294.9547119140625,299.20928955078125,298.485107421875,286.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017215972766,6.065258073562063e-09,0.0010017155436798,-0.0149423088878393,0.0,0.0,0.0,-0.0078196302056312,60.0,15.917558670043944,0.0,-6.841519706313194e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,9.398583642905578e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.897172276396304e-05,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.310020009754226e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.897164272842927e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004694775270763,285.2346496582031,294.1499938964844,298.4122009277344,294.9551696777344,299.20220947265625,298.4770202636719,286.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014250874519,6.0306213356398075e-09,0.0010014190338551,-0.0148515747860074,0.0,0.0,0.0,-0.0078024575486779,60.0,15.888826370239258,0.0,-6.837473875975776e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.402610157849268e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.90141270449385e-05,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.31315158191137e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.901404700940476e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004696786927524,285.2423095703125,294.1499938964844,298.39141845703125,294.9560852050781,299.1879577636719,298.4601135253906,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018520988523,6.0807683333052864e-09,0.0010018460452556,-0.0149829415604472,0.0,0.0,0.0,-0.0078273080289363,60.0,15.846960067749023,0.0,-6.843331590289381e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.402610157849268e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.90141270449385e-05,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.31315158191137e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.901404700940476e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004696786927524,285.2423095703125,294.1499938964844,298.39141845703125,294.9560852050781,299.1879577636719,298.4601135253906,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018520988523,6.0807683333052864e-09,0.0010018460452556,-0.0149829415604472,0.0,0.0,0.0,-0.0078273080289363,60.0,15.846960067749023,0.0,-6.843331590289381e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.41634498303756e-05,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.915875853039324e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.323834142880514e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.91586857708171e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0004703647864516,285.2500915527344,294.1499938964844,298.37042236328125,294.95709228515625,299.173583984375,298.4418640136719,286.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033156722784,6.251868356343948e-09,0.0010033095022663,-0.0154311507940292,0.0,0.0,0.0,-0.0079121319577097,60.0,15.825130462646484,0.0,-6.863336210471972e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.41634498303756e-05,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.915875853039324e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.323834142880514e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.91586857708171e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0004703647864516,285.2500915527344,294.1499938964844,298.37042236328125,294.95709228515625,299.173583984375,298.4418640136719,286.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033156722784,6.251868356343948e-09,0.0010033095022663,-0.0154311507940292,0.0,0.0,0.0,-0.0079121319577097,60.0,15.825130462646484,0.0,-6.863336210471972e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.433741797693074e-05,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.934195259120317e-05,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.33736451365985e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.93418725556694e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0004712337686214,285.2579040527344,294.1499938964844,298.3492126464844,294.95819091796875,299.1590576171875,298.4224548339844,286.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051699355244,6.4685874434644575e-09,0.0010051634162664,-0.0159988477826118,0.0,0.0,0.0,-0.0080195730552077,60.0,15.814359664916992,0.0,-6.888716796993323e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.433741797693074e-05,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.934195259120317e-05,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.33736451365985e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.93418725556694e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0004712337686214,285.2579040527344,294.1499938964844,298.3492126464844,294.95819091796875,299.1590576171875,298.4224548339844,286.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051699355244,6.4685874434644575e-09,0.0010051634162664,-0.0159988477826118,0.0,0.0,0.0,-0.0080195730552077,60.0,15.814359664916992,0.0,-6.888716796993323e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.447518095839769e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.948702063411474e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.348079088842496e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.94869478745386e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0004719219577964,285.26580810546875,294.1499938964844,298.3278503417969,294.9593505859375,299.1443786621094,298.4020690917969,286.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066372342407,6.640205274521804e-09,0.0010066305985674,-0.0164483916014432,0.0,0.0,0.0,-0.0081046493723988,60.0,15.80624294281006,0.0,-6.908847893782878e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.447518095839769e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.948702063411474e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.348079088842496e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.94869478745386e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0004719219577964,285.26580810546875,294.1499938964844,298.3278503417969,294.9593505859375,299.1443786621094,298.4020690917969,286.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066372342407,6.640205274521804e-09,0.0010066305985674,-0.0164483916014432,0.0,0.0,0.0,-0.0081046493723988,60.0,15.80624294281006,0.0,-6.908847893782878e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.452771337237208e-05,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.954233973985538e-05,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,7.352165266638622e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.954226698027924e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0004721843870356,285.269775390625,294.1499938964844,298.31707763671875,294.9599304199219,299.1369934082031,298.3916320800781,286.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071963770315,6.705646704574519e-09,0.0010071896249428,-0.0166198089718818,0.0,0.0,0.0,-0.0081370892003178,60.0,15.801553726196287,0.0,-6.916532413470122e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.457200940232724e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.958898590411992e-05,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.355610432568938e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.958891314454375e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004724056634586,285.2737731933594,294.1499938964844,298.3062744140625,294.9605712890625,299.12957763671875,298.38104248046875,286.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076682083308,6.760827009344439e-09,0.0010076614562422,-0.016764348372817,0.0,0.0,0.0,-0.0081644440069794,60.0,15.796147346496582,0.0,-6.923015405391197e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.464332833886148e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.966408833861352e-05,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,7.361157622653991e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.966401557903735e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004727619234472,285.2818298339844,294.1499938964844,298.28448486328125,294.9618835449219,299.1146240234375,298.359619140625,286.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084287496283,6.849658618079957e-09,0.0010084218811243,-0.0169970300048589,0.0,0.0,0.0,-0.008208486251533,60.0,15.783567428588867,0.0,-6.933457541435929e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.464332833886148e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.966408833861352e-05,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,7.361157622653991e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.966401557903735e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004727619234472,285.2818298339844,294.1499938964844,298.28448486328125,294.9618835449219,299.1146240234375,298.359619140625,286.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084287496283,6.849658618079957e-09,0.0010084218811243,-0.0169970300048589,0.0,0.0,0.0,-0.008208486251533,60.0,15.783567428588867,0.0,-6.933457541435929e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.470077930018306e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.972458792617545e-05,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.365625788224861e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.97245151665993e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004730489163193,285.2899169921875,294.1499938964844,298.2625427246094,294.9632873535156,299.0995483398437,298.3378601074219,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090403957292,6.921219153355196e-09,0.0010090334108099,-0.0171844717115163,0.0,0.0,0.0,-0.0082439603284001,60.0,15.769336700439451,0.0,-6.941876051769216e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.470077930018306e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.972458792617545e-05,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.365625788224861e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.97245151665993e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004730489163193,285.2899169921875,294.1499938964844,298.2625427246094,294.9632873535156,299.0995483398437,298.3378601074219,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090403957292,6.921219153355196e-09,0.0010090334108099,-0.0171844717115163,0.0,0.0,0.0,-0.0082439603284001,60.0,15.769336700439451,0.0,-6.941876051769216e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.475996193941684e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.978690650314093e-05,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.370229286607355e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.97868410195224e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004733445530291,285.298095703125,294.1499938964844,298.2403869628906,294.9647521972656,299.0843200683594,298.3158264160156,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096706682816,6.9949344094766275e-09,0.0010096636833623,-0.0173775553703308,0.0,0.0,0.0,-0.0082805035635828,60.0,15.755046844482422,0.0,-6.95055248911558e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.475996193941684e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.978690650314093e-05,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.370229286607355e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.97868410195224e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004733445530291,285.298095703125,294.1499938964844,298.2403869628906,294.9647521972656,299.0843200683594,298.3158264160156,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096706682816,6.9949344094766275e-09,0.0010096636833623,-0.0173775553703308,0.0,0.0,0.0,-0.0082805035635828,60.0,15.755046844482422,0.0,-6.95055248911558e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,9.483521716902032e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.9866148957517e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.376082066912204e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.986608347389848e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004737204872071,285.30633544921875,294.1499938964844,298.21807861328125,294.96630859375,299.0689697265625,298.2934875488281,286.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104723041877,7.0886696512673106e-09,0.001010465202853,-0.017623072490096,0.0,0.0,0.0,-0.0083269719034433,60.0,15.742535591125488,0.0,-6.961593612686556e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,9.483521716902032e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.9866148957517e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.376082066912204e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.986608347389848e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004737204872071,285.30633544921875,294.1499938964844,298.21807861328125,294.96630859375,299.0689697265625,298.2934875488281,286.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104723041877,7.0886696512673106e-09,0.001010465202853,-0.017623072490096,0.0,0.0,0.0,-0.0083269719034433,60.0,15.742535591125488,0.0,-6.961593612686556e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.488211799180136e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.991553815780208e-05,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.379729504464194e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.991547267418356e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004739547730423,285.3104553222656,294.1499938964844,298.20684814453125,294.96710205078125,299.0612487792969,298.2821655273437,286.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109725408256,7.147097136339653e-09,0.0010109654394909,-0.0177761074155569,0.0,0.0,0.0,-0.0083559397608041,60.0,15.737503051757812,0.0,-6.968480192881543e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.4937342510093e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.997369488701224e-05,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.384024502243847e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.99736221274361e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0004742306191474,285.31463623046875,294.1499938964844,298.195556640625,294.9679260253906,299.053466796875,298.2707214355469,286.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115609038621,7.215888331302267e-09,0.0010115536861121,-0.0179562885314226,0.0,0.0,0.0,-0.0083900429308414,60.0,15.733542442321776,0.0,-6.976592459295716e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.507770300842822e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001001214986899,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.394941349048167e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001001214332063,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0004749317595269,285.3229675292969,294.1499938964844,298.1728820800781,294.9696350097656,299.037841796875,298.2475891113281,286.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013055210933,7.39074534905626e-09,0.0010130478767678,-0.0184142719954252,0.0,0.0,0.0,-0.0084767220541834,60.0,15.729219436645508,0.0,-6.997234436312284e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.507770300842822e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001001214986899,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.394941349048167e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001001214332063,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0004749317595269,285.3229675292969,294.1499938964844,298.1728820800781,294.9696350097656,299.037841796875,298.2475891113281,286.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013055210933,7.39074534905626e-09,0.0010130478767678,-0.0184142719954252,0.0,0.0,0.0,-0.0084767220541834,60.0,15.729219436645508,0.0,-6.997234436312284e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.527064685244112e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001003246798063,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.409948739223182e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001003246143227,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0004758955910801,285.3314208984375,294.1499938964844,298.1499938964844,294.971435546875,299.0220031738281,298.2234191894531,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151107562705,7.631119736117853e-09,0.0010151030728593,-0.0190438386052846,0.0,0.0,0.0,-0.0085958847776055,60.0,15.730263710021973,0.0,-7.025661119541837e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
