time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971200,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.527064685244112e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001003246798063,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.409948739223182e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001003246143227,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0004758955910801,285.3314208984375,294.1499938964844,298.1499938964844,294.971435546875,299.0220031738281,298.2234191894531,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151107562705,7.631119736117853e-09,0.0010151030728593,-0.0190438386052846,0.0,0.0,0.0,-0.0085958847776055,60.0,15.730263710021973,0.0,-7.025661119541837e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.553829295327888e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001006065213005,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.430765253957361e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0001006064485409,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0004772325337398,285.3399353027344,294.1499938964844,298.1086730957031,294.9613952636719,299.0057373046875,298.1947326660156,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179623495787,7.964557902084834e-09,0.0010179544333368,-0.0199171137064695,0.0,0.0,0.0,-0.0087611842900514,60.0,15.72974681854248,0.0,-7.065187901389437e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.553829295327888e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001006065213005,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.430765253957361e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0001006064485409,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0004772325337398,285.3399353027344,294.1499938964844,298.1086730957031,294.9613952636719,299.0057373046875,298.1947326660156,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179623495787,7.964557902084834e-09,0.0010179544333368,-0.0199171137064695,0.0,0.0,0.0,-0.0087611842900514,60.0,15.72974681854248,0.0,-7.065187901389437e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.589809633325784e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001009854095173,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.458750042133033e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001009853440336,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0004790298407897,285.3485107421875,294.1499938964844,298.03228759765625,294.9286193847656,298.9884338378906,298.15313720703125,286.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217956732958,8.412830432291685e-09,0.0010217871749773,-0.0210910644382238,0.0,0.0,0.0,-0.0089834108948707,60.0,15.710281372070312,0.0,-7.118502054481723e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.589809633325784e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001009854095173,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.458750042133033e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001009853440336,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0004790298407897,285.3485107421875,294.1499938964844,298.03228759765625,294.9286193847656,298.9884338378906,298.15313720703125,286.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217956732958,8.412830432291685e-09,0.0010217871749773,-0.0210910644382238,0.0,0.0,0.0,-0.0089834108948707,60.0,15.710281372070312,0.0,-7.118502054481723e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.611529094399884e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0001012141219689,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.475642632925883e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001012140564853,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0004801147442776,285.35284423828125,294.1499938964844,297.98175048828125,294.9041748046875,298.97918701171875,298.1248474121094,286.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241105919703,8.683421981459105e-09,0.0010241019772365,-0.0217996593564748,0.0,0.0,0.0,-0.0091175595298409,60.0,15.69118595123291,0.0,-7.150781300424569e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,9.63589336606674e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001014706940623,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.494592864532024e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001014706285786,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0004813318373635,285.3572082519531,294.1499938964844,297.92340087890625,294.8746337890625,298.9694519042969,298.0906066894531,286.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267064208164,8.986979160852115e-09,0.0010266974568367,-0.022594541311264,0.0,0.0,0.0,-0.0092680444940924,60.0,15.665873527526855,0.0,-7.187079376080875e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.692880121292546e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001020707932184,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.538915815530345e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001020707277348,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0004841784248128,285.3659973144531,294.1499938964844,297.7846069335937,294.8009338378906,298.9482421875,298.0021057128906,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327767813578,9.69697389052726e-09,0.0010327671188861,-0.0244535375386476,0.0,0.0,0.0,-0.0096200117841362,60.0,15.59732151031494,0.0,-7.272337398944728e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.692880121292546e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001020707932184,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.538915815530345e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001020707277348,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0004841784248128,285.3659973144531,294.1499938964844,297.7846069335937,294.8009338378906,298.9482421875,298.0021057128906,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327767813578,9.69697389052726e-09,0.0010327671188861,-0.0244535375386476,0.0,0.0,0.0,-0.0096200117841362,60.0,15.59732151031494,0.0,-7.272337398944728e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.761170804267748e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0001027899197652,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,7.592030306113884e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001027898542815,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0004875896847806,285.3749084472656,294.1499938964844,297.6184387207031,294.7089233398437,298.9243469238281,297.8839111328125,286.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400526225566,1.0547814177641612e-08,0.0010400420287624,-0.0266809817403554,0.0,0.0,0.0,-0.0100418077781796,60.0,15.506183624267578,0.0,-7.375169275292137e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.761170804267748e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0001027899197652,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,7.592030306113884e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001027898542815,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0004875896847806,285.3749084472656,294.1499938964844,297.6184387207031,294.7089233398437,298.9243469238281,297.8839111328125,286.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400526225566,1.0547814177641612e-08,0.0010400420287624,-0.0266809817403554,0.0,0.0,0.0,-0.0100418077781796,60.0,15.506183624267578,0.0,-7.375169275292137e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.84142898232676e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001036350804497,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.654453656869009e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0001036350149661,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004915987956337,285.3839416503906,294.1499938964844,297.4274597167969,294.60009765625,298.897216796875,297.7328491210937,286.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486035607755,1.1547776956888356e-08,0.0010485920356586,-0.0292983185499906,0.0,0.0,0.0,-0.0105375293642282,60.0,15.393914222717283,0.0,-7.496945642060383e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.84142898232676e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001036350804497,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.654453656869009e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0001036350149661,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004915987956337,285.3839416503906,294.1499938964844,297.4274597167969,294.60009765625,298.897216796875,297.7328491210937,286.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486035607755,1.1547776956888356e-08,0.0010485920356586,-0.0292983185499906,0.0,0.0,0.0,-0.0105375293642282,60.0,15.393914222717283,0.0,-7.496945642060383e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,9.935448179021478e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001046251491061,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.727579213678837e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001046250836225,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0004962952225469,285.39312744140625,294.1499938964844,297.2142028808594,294.47589111328125,298.8664245605469,297.5488586425781,286.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586206335574,1.2719199915522953e-08,0.0010586079442873,-0.0323636829853057,0.0,0.0,0.0,-0.0111182490363717,60.0,15.26372528076172,0.0,-7.640869625902269e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,9.935448179021478e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001046251491061,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.727579213678837e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001046250836225,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0004962952225469,285.39312744140625,294.1499938964844,297.2142028808594,294.47589111328125,298.8664245605469,297.5488586425781,286.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586206335574,1.2719199915522953e-08,0.0010586079442873,-0.0323636829853057,0.0,0.0,0.0,-0.0111182490363717,60.0,15.26372528076172,0.0,-7.640869625902269e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,9.987693920265885e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0001051753133651,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,7.76821470935829e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0001051752551575,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0004989050212316,285.39776611328125,294.1499938964844,297.1000366210937,294.40850830078125,298.84979248046875,297.44744873046875,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641859844326,1.3370153872926949e-08,0.001064172713086,-0.0340667068958282,0.0,0.0,0.0,-0.011440947651863,60.0,15.194385528564451,0.0,-7.721438066710108e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001004390214802,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.000105767219793,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,7.811932300683111e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0001057671543094,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0005017127259634,285.4024353027344,294.1499938964844,296.98126220703125,294.3378295898437,298.8319702148437,297.3353881835937,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701791616156,1.4070496767715213e-08,0.0010701650753617,-0.0358986109495162,0.0,0.0,0.0,-0.0117881568148732,60.0,15.119793891906738,0.0,-7.8085903965075e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0001014179943013,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001067981283995,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.88807519711554e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001067980629159,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0005066029261797,285.4118957519531,294.1499938964844,296.7311706542969,294.1873779296875,298.7928466796875,297.0930480957031,286.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806067148223,1.529027215951828e-08,0.0010805913479998,-0.0390883609652519,0.0,0.0,0.0,-0.0123928319662809,60.0,14.944673538208008,0.0,-7.96154964177731e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0001014179943013,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001067981283995,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.88807519711554e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001067980629159,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0005066029261797,285.4118957519531,294.1499938964844,296.7311706542969,294.1873779296875,298.7928466796875,297.0930480957031,286.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806067148223,1.529027215951828e-08,0.0010805913479998,-0.0390883609652519,0.0,0.0,0.0,-0.0123928319662809,60.0,14.944673538208008,0.0,-7.96154964177731e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001022179858409,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.000107640553324,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.950296276248991e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001076404878403,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0005105989985167,285.4214782714844,294.1499938964844,296.46649169921875,294.02606201171875,298.74932861328125,296.8309936523437,286.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891325073316,1.6287044601881462e-08,0.0010891162091866,-0.0416940823197364,0.0,0.0,0.0,-0.0128869833424687,60.0,14.72842788696289,0.0,-8.087643266208033e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001022179858409,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.000107640553324,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.950296276248991e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001076404878403,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0005105989985167,285.4214782714844,294.1499938964844,296.46649169921875,294.02606201171875,298.74932861328125,296.8309936523437,286.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891325073316,1.6287044601881462e-08,0.0010891162091866,-0.0416940823197364,0.0,0.0,0.0,-0.0128869833424687,60.0,14.72842788696289,0.0,-8.087643266208033e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001028748156386,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0001083322204067,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,8.001382957445458e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.000108332162199,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0005138800479471,285.43121337890625,294.1499938964844,296.1897888183594,293.85546875,298.7007751464844,296.5541687011719,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096130348742,1.7105444172216266e-08,0.0010961132356896,-0.0438328869640827,0.0,0.0,0.0,-0.0132926935330033,60.0,14.468798637390137,0.0,-8.191913281052622e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001028748156386,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0001083322204067,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,8.001382957445458e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.000108332162199,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0005138800479471,285.43121337890625,294.1499938964844,296.1897888183594,293.85546875,298.7007751464844,296.5541687011719,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096130348742,1.7105444172216266e-08,0.0010961132356896,-0.0438328869640827,0.0,0.0,0.0,-0.0132926935330033,60.0,14.468798637390137,0.0,-8.191913281052622e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001034475644701,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001089353536372,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,8.045930007938296e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001089352954295,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0005167410126887,285.4410400390625,294.1499938964844,295.90362548828125,293.67724609375,298.647216796875,296.26580810546875,286.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022349353879,1.781908665066112e-08,0.0011022171238437,-0.0456974357366561,0.0,0.0,0.0,-0.0136464843526482,60.0,14.174728393554688,0.0,-8.283380026341548e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001034475644701,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001089353536372,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,8.045930007938296e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001089352954295,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0005167410126887,285.4410400390625,294.1499938964844,295.90362548828125,293.67724609375,298.647216796875,296.26580810546875,286.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022349353879,1.781908665066112e-08,0.0011022171238437,-0.0456974357366561,0.0,0.0,0.0,-0.0136464843526482,60.0,14.174728393554688,0.0,-8.283380026341548e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001036748872138,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0001091747399186,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,8.063610584940761e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.000109174681711,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0005178765859454,285.4459533691406,294.1499938964844,295.7577819824219,293.58575439453125,298.6189270019531,296.1192626953125,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046600993722,1.8102335630487687e-08,0.0011046420549973,-0.0464373528957366,0.0,0.0,0.0,-0.0137869175523519,60.0,14.017250061035156,0.0,-8.319823763258682e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0001037947440636,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001093009559554,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,8.072933269431815e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0001093008904717,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0005184753099456,285.450927734375,294.1499938964844,295.6105651855469,293.4930114746094,298.5892639160156,295.9715270996094,286.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059334501624,1.8251666844548712e-08,0.0011059152893722,-0.046827420592308,0.0,0.0,0.0,-0.013860928826034,60.0,13.84807014465332,0.0,-8.339070234342216e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0001038613263517,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001093710670829,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,8.078111568465829e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001093710088753,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0005188079085201,285.4609069824219,294.1499938964844,295.3131408691406,293.30450439453125,298.5261535644531,295.6745910644531,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106644864194,1.8334606721737146e-08,0.0011066264705732,-0.0470440573990345,0.0,0.0,0.0,-0.0139020569622516,60.0,13.477302551269531,-0.0,-8.349768876314556e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0001038613263517,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001093710670829,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,8.078111568465829e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001093710088753,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0005188079085201,285.4609069824219,294.1499938964844,295.3131408691406,293.30450439453125,298.5261535644531,295.6745910644531,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106644864194,1.8334606721737146e-08,0.0011066264705732,-0.0470440573990345,0.0,0.0,0.0,-0.0139020569622516,60.0,13.477302551269531,-0.0,-8.349768876314556e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001036281828419,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0001091255544451,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,8.059977699304e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001091254962375,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0005176432896405,285.47088623046875,294.1499938964844,295.013916015625,293.11346435546875,298.4585876464844,295.3792419433594,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041614925488,1.804407645522588e-08,0.0011041434481739,-0.0462851710617542,0.0,0.0,0.0,-0.0137580344453454,60.0,13.070897102355955,-0.0,-8.312321142511794e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001036281828419,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0001091255544451,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,8.059977699304e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001091254962375,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0005176432896405,285.47088623046875,294.1499938964844,295.013916015625,293.11346435546875,298.4585876464844,295.3792419433594,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041614925488,1.804407645522588e-08,0.0011041434481739,-0.0462851710617542,0.0,0.0,0.0,-0.0137580344453454,60.0,13.070897102355955,-0.0,-8.312321142511794e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001030983621603,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001085676267393,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,8.01876958576031e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0001085675685317,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0005149967619217,285.4808959960937,294.1499938964844,294.7154541015625,292.9217529296875,298.3868713378906,295.0887756347656,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985169792547,1.7383882777721738e-08,0.0010984996333718,-0.0445604175329208,0.0,0.0,0.0,-0.0134307546541094,60.0,12.63245677947998,-0.0,-8.227539183280896e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001030983621603,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001085676267393,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,8.01876958576031e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0001085675685317,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0005149967619217,285.4808959960937,294.1499938964844,294.7154541015625,292.9217529296875,298.3868713378906,295.0887756347656,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985169792547,1.7383882777721738e-08,0.0010984996333718,-0.0445604175329208,0.0,0.0,0.0,-0.0134307546541094,60.0,12.63245677947998,-0.0,-8.227539183280896e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001023146396619,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001077423294191,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,7.957813068060204e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001077422712114,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0005110819474793,285.4908447265625,294.1499938964844,294.4203186035156,292.7311706542969,298.3113708496094,294.8060607910156,286.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901666246354,1.6407319947120413e-08,0.001090150210075,-0.0420084409415721,0.0,0.0,0.0,-0.012946636416018,60.0,12.170294761657717,-0.0,-8.102924908826027e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001023146396619,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001077423294191,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,7.957813068060204e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001077422712114,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0005110819474793,285.4908447265625,294.1499938964844,294.4203186035156,292.7311706542969,298.3113708496094,294.8060607910156,286.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901666246354,1.6407319947120413e-08,0.001090150210075,-0.0420084409415721,0.0,0.0,0.0,-0.012946636416018,60.0,12.170294761657717,-0.0,-8.102924908826027e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0001018618640955,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001072655286407,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,7.922596705611795e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.000107265470433,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0005088202306069,285.4958190917969,294.1499938964844,294.2748107910156,292.6369323730469,298.2725524902344,294.6675109863281,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853431886062,1.5843140133142697e-08,0.0010853273561224,-0.0405337400734424,0.0,0.0,0.0,-0.0126669546589255,60.0,11.934100151062012,-0.0,-8.03136543936489e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0001013273722492,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001067026823875,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,7.881025521783158e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0001067026314558,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005061503616161,285.5007629394531,294.1499938964844,294.1310729980469,292.543701171875,298.2327880859375,294.5331420898437,286.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796482674777,1.5177151979628434e-08,0.0010796331334859,-0.0387925878167152,0.0,0.0,0.0,-0.0123367989435791,60.0,11.69513702392578,-0.0,-7.947301128297114e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001002356148092,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001055530083249,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,7.796110730851069e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001055529573932,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0005006968276575,285.5106201171875,294.1499938964844,293.85028076171875,292.3612365722656,298.15106201171875,294.2728881835937,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680141858756,1.3816807253874686e-08,0.0010680004488676,-0.0352350622415542,0.0,0.0,0.0,-0.011662415228784,60.0,11.215954780578612,-0.0,-7.77696342879608e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001002356148092,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001055530083249,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,7.796110730851069e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001055529573932,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0005006968276575,285.5106201171875,294.1499938964844,293.85028076171875,292.3612365722656,298.15106201171875,294.2728881835937,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680141858756,1.3816807253874686e-08,0.0010680004488676,-0.0352350622415542,0.0,0.0,0.0,-0.011662415228784,60.0,11.215954780578612,-0.0,-7.77696342879608e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
