time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973540,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,9.911925008054824e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0001043774245772,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.70928236306645e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001043773736455,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.000495120359119,285.5204162597656,294.1499938964844,293.5804748535156,292.1858215332031,298.0666809082031,294.0273132324219,286.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561180533841,1.24258257017118e-08,0.0010561055969446,-0.0315960571169853,0.0,0.0,0.0,-0.0109728425741195,60.0,10.74747371673584,-0.0,-7.604695895224722e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,9.911925008054824e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0001043774245772,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.70928236306645e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001043773736455,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.000495120359119,285.5204162597656,294.1499938964844,293.5804748535156,292.1858215332031,298.0666809082031,294.0273132324219,286.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561180533841,1.24258257017118e-08,0.0010561055969446,-0.0315960571169853,0.0,0.0,0.0,-0.0109728425741195,60.0,10.74747371673584,-0.0,-7.604695895224722e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,9.808388858800754e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001032871368806,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,7.628754246979952e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.000103287078673,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0004899485502392,285.5301208496094,294.1499938964844,293.32421875,292.0195007324219,297.97998046875,293.79638671875,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450858389958,1.1135784738769416e-08,0.0010450746631249,-0.0282200183719396,0.0,0.0,0.0,-0.010333314538002,60.0,10.300687789916992,-0.0,-7.446651295595076e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,9.808388858800754e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001032871368806,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,7.628754246979952e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.000103287078673,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0004899485502392,285.5301208496094,294.1499938964844,293.32421875,292.0195007324219,297.97998046875,293.79638671875,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450858389958,1.1135784738769416e-08,0.0010450746631249,-0.0282200183719396,0.0,0.0,0.0,-0.010333314538002,60.0,10.300687789916992,-0.0,-7.446651295595076e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,9.722194954520091e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0001023794684442,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,7.561714301118627e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001023794175125,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.000485642987769,285.5397644042969,294.1499938964844,293.0840759277344,291.8643493652344,297.89111328125,293.5801696777344,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359016014263,1.0061839361696912e-08,0.0010358914732933,-0.0254087746143341,0.0,0.0,0.0,-0.0098009146749973,60.0,9.887860298156738,-0.0,-7.316345573826767e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,9.722194954520091e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0001023794684442,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,7.561714301118627e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001023794175125,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.000485642987769,285.5397644042969,294.1499938964844,293.0840759277344,291.8643493652344,297.89111328125,293.5801696777344,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359016014263,1.0061839361696912e-08,0.0010358914732933,-0.0254087746143341,0.0,0.0,0.0,-0.0098009146749973,60.0,9.887860298156738,-0.0,-7.316345573826767e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,9.68447420746088e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,0.0001019822520902,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,7.532375457230955e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0001019822011585,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0004837587766814,285.5445861816406,294.1499938964844,292.9708557128906,291.7915954589844,297.8460998535156,293.476318359375,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103188410867,9.591856198198911e-09,0.0010318745626136,-0.0241783149540424,0.0,0.0,0.0,-0.0095679322257637,60.0,9.69306182861328,-0.0,-7.259681922278105e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.658046474214645e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001017039539874,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,7.511820876970887e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0001017039030557,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0004824386560358,285.54937744140625,294.1499938964844,292.86260986328125,291.7224426269531,297.8005676269531,293.3749694824219,286.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290655773133,9.262571154522448e-09,0.0010290563805028,-0.0233161561191082,0.0,0.0,0.0,-0.0094046788290143,60.0,9.511850357055664,-0.0,-7.220113218409099e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,9.615970338927582e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001012608699966,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,7.479095074813813e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001012608263408,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004803368938155,285.5589904785156,294.1499938964844,292.662353515625,291.5959777832031,297.708251953125,293.1814270019531,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245821904391,8.738320289580772e-09,0.0010245734592899,-0.0219434145838022,0.0,0.0,0.0,-0.0091447848826646,60.0,9.18284511566162,-0.0,-7.157338899332899e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,9.615970338927582e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001012608699966,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,7.479095074813813e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001012608263408,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004803368938155,285.5589904785156,294.1499938964844,292.662353515625,291.5959777832031,297.708251953125,293.1814270019531,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245821904391,8.738320289580772e-09,0.0010245734592899,-0.0219434145838022,0.0,0.0,0.0,-0.0091447848826646,60.0,9.18284511566162,-0.0,-7.157338899332899e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.59175085881725e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001010058258543,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,7.46025689295493e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0001010057749226,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0004791270766872,285.5686340332031,294.1499938964844,292.48590087890625,291.487060546875,297.6146850585937,292.9974975585937,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220006806775,8.436545684276098e-09,0.001021992182359,-0.0211531668901443,0.0,0.0,0.0,-0.008995178155601,60.0,8.90088176727295,-0.0,-7.121327882941841e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.59175085881725e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001010058258543,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,7.46025689295493e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0001010057749226,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0004791270766872,285.5686340332031,294.1499938964844,292.48590087890625,291.487060546875,297.6146850585937,292.9974975585937,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220006806775,8.436545684276098e-09,0.001021992182359,-0.0211531668901443,0.0,0.0,0.0,-0.008995178155601,60.0,8.90088176727295,-0.0,-7.121327882941841e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.577806486049668e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001008589897537,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,7.449411350535229e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.000100858938822,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0004784305347129,285.5782470703125,294.1499938964844,292.3358154296875,291.3978881835937,297.5201721191406,292.8252868652344,286.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205141734331,8.26279578092226e-09,0.0010205059079453,-0.020698158070445,0.0,0.0,0.0,-0.0089090410619974,60.0,8.659433364868164,-0.0,-7.100635457391037e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.577806486049668e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001008589897537,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,7.449411350535229e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.000100858938822,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0004784305347129,285.5782470703125,294.1499938964844,292.3358154296875,291.3978881835937,297.5201721191406,292.8252868652344,286.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205141734331,8.26279578092226e-09,0.0010205059079453,-0.020698158070445,0.0,0.0,0.0,-0.0089090410619974,60.0,8.659433364868164,-0.0,-7.100635457391037e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,9.569352550897749e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001007699611363,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,7.442836067639291e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001007699174806,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004780082672368,285.5879211425781,294.1499938964844,292.214599609375,291.33062744140625,297.4252624511719,292.6669921875,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196128860116,8.157452491275308e-09,0.001019604736939,-0.0204222816973924,0.0,0.0,0.0,-0.0088568152859807,60.0,8.45893669128418,-0.0,-7.08810432570317e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,9.569352550897749e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001007699611363,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,7.442836067639291e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001007699174806,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004780082672368,285.5879211425781,294.1499938964844,292.214599609375,291.33062744140625,297.4252624511719,292.6669921875,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196128860116,8.157452491275308e-09,0.001019604736939,-0.0204222816973924,0.0,0.0,0.0,-0.0088568152859807,60.0,8.45893669128418,-0.0,-7.08810432570317e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.567728557158262e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.00010075285536,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,7.441572961397469e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001007528117042,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0004779271257575,285.5927429199219,294.1499938964844,292.1656494140625,291.3058776855469,297.3778076171875,292.59625244140625,286.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019440125674,8.137210016911922e-09,0.0010194319766014,-0.0203692689538002,0.0,0.0,0.0,-0.0088467821478843,60.0,8.380132675170898,-0.0,-7.085697717457151e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,9.56692238105461e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0001007443715934,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,7.440946501446888e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001007443206617,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.00047788687516,285.5975952148437,294.1499938964844,292.1248474121094,291.28741455078125,297.3304443359375,292.529296875,286.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019355142489,8.127162054449855e-09,0.0010193471098318,-0.020342955365777,0.0,0.0,0.0,-0.0088418060913681,60.0,8.309736251831055,-0.0,-7.084503295118338e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.568723908159882e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001007633400149,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,7.442347123287618e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001007632963592,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004779768642038,285.6072998046875,294.1499938964844,292.06915283203125,291.2704162597656,297.2362670898437,292.4104309082031,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149590335904122e-09,0.001019537448883,-0.0204016920179128,0.0,0.0,0.0,-0.0088529177010059,60.0,8.202129364013672,-0.0,-7.087169962005646e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.568723908159882e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001007633400149,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,7.442347123287618e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001007632963592,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004779768642038,285.6072998046875,294.1499938964844,292.06915283203125,291.2704162597656,297.2362670898437,292.4104309082031,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149590335904122e-09,0.001019537448883,-0.0204016920179128,0.0,0.0,0.0,-0.0088529177010059,60.0,8.202129364013672,-0.0,-7.087169962005646e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.57454030867666e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0001008245890261,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,7.446871313732117e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001008245453704,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.000478267436847,285.6170349121094,294.1499938964844,292.04998779296875,291.28173828125,297.14324951171875,292.3146667480469,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201648110523,8.222044378669581e-09,0.0010201566619798,-0.0205914378166198,0.0,0.0,0.0,-0.0088888341560959,60.0,8.14150333404541,-0.0,-7.09578671376221e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.57454030867666e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0001008245890261,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,7.446871313732117e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001008245453704,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.000478267436847,285.6170349121094,294.1499938964844,292.04998779296875,291.28173828125,297.14324951171875,292.3146667480469,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201648110523,8.222044378669581e-09,0.0010201566619798,-0.0205914378166198,0.0,0.0,0.0,-0.0088888341560959,60.0,8.14150333404541,-0.0,-7.09578671376221e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.581853373674676e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001009015977615,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,7.452558929799125e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0001009015468298,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0004786327190231,285.6268005371094,294.1499938964844,292.04998779296875,291.3076477050781,297.0519104003906,292.24493408203125,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209440952166,8.313142174642962e-09,0.0010209358297288,-0.0208300035446882,0.0,0.0,0.0,-0.0089339958503842,60.0,8.123764991760254,-0.0,-7.106628174824436e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.581853373674676e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001009015977615,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,7.452558929799125e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0001009015468298,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0004786327190231,285.6268005371094,294.1499938964844,292.04998779296875,291.3076477050781,297.0519104003906,292.24493408203125,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209440952166,8.313142174642962e-09,0.0010209358297288,-0.0208300035446882,0.0,0.0,0.0,-0.0089339958503842,60.0,8.123764991760254,-0.0,-7.106628174824436e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.58005985012278e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001008827020996,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,7.451163401128724e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001008826584438,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.000478543137433,285.6365966796875,294.1499938964844,292.04998779296875,291.3329772949219,296.96221923828125,292.1959533691406,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207549203187,8.290781394748592e-09,0.0010207466548308,-0.0207714438438415,0.0,0.0,0.0,-0.0089229214936494,60.0,8.118531227111816,-0.0,-7.103966481736279e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.58005985012278e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001008827020996,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,7.451163401128724e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001008826584438,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.000478543137433,285.6365966796875,294.1499938964844,292.04998779296875,291.3329772949219,296.96221923828125,292.1959533691406,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207549203187,8.290781394748592e-09,0.0010207466548308,-0.0207714438438415,0.0,0.0,0.0,-0.0089229214936494,60.0,8.118531227111816,-0.0,-7.103966481736279e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,9.574805881129578e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001008273829938,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.447077223332599e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001008273393381,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0004782807081937,285.6415100097656,294.1499938964844,292.04998779296875,291.3454284667969,296.91802978515625,292.1756286621094,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201915865764,8.225319092503014e-09,0.0010201833210885,-0.020600015297532,0.0,0.0,0.0,-0.0088904509320855,60.0,8.116748809814453,-0.0,-7.096176801724141e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.568059613229708e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001007563405437,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,7.44182980270125e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001007562968879,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0004779437149409,285.6463928222656,294.1499938964844,292.04998779296875,291.35772705078125,296.8739929199219,292.15643310546875,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194748174399,8.141258334148915e-09,0.0010194666683673,-0.0203798711299896,0.0,0.0,0.0,-0.0088487891480326,60.0,8.114831924438477,-0.0,-7.086179465431999e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.55191790126264e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0001005863523459,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,7.429275137837976e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001005863086902,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004771373933181,285.6562194824219,294.1499938964844,292.04998779296875,291.3818664550781,296.7870483398437,292.12603759765625,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177547810599,7.940127666472563e-09,0.001017746864818,-0.0198531299829483,0.0,0.0,0.0,-0.0087490808218717,60.0,8.110201835632324,-0.0,-7.0622881764848e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.55191790126264e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0001005863523459,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,7.429275137837976e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001005863086902,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004771373933181,285.6562194824219,294.1499938964844,292.04998779296875,291.3818664550781,296.7870483398437,292.12603759765625,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177547810599,7.940127666472563e-09,0.001017746864818,-0.0198531299829483,0.0,0.0,0.0,-0.0087490808218717,60.0,8.110201835632324,-0.0,-7.0622881764848e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.542751649860293e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0001004898294922,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,7.422145426971838e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001004897858365,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0004766795318573,285.666015625,294.1499938964844,292.04998779296875,291.4053649902344,296.70184326171875,292.1050109863281,286.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167777072638,7.825910586234386e-09,0.0010167697910219,-0.0195540003478527,0.0,0.0,0.0,-0.0086924564093351,60.0,8.108336448669434,-0.0,-7.04873883705659e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.542751649860293e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0001004898294922,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,7.422145426971838e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001004897858365,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0004766795318573,285.666015625,294.1499938964844,292.04998779296875,291.4053649902344,296.70184326171875,292.1050109863281,286.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167777072638,7.825910586234386e-09,0.0010167697910219,-0.0195540003478527,0.0,0.0,0.0,-0.0086924564093351,60.0,8.108336448669434,-0.0,-7.04873883705659e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.550466347718611e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.000100571072835,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.428145909216255e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001005710291792,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0004770649247802,285.6758728027344,294.1499938964844,292.04998779296875,291.42822265625,296.6181945800781,292.0898132324219,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175989009439,7.922019484851717e-09,0.0010175909847021,-0.0198057070374488,0.0,0.0,0.0,-0.0087400982156395,60.0,8.115213394165039,-0.0,-7.060138784709127e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.550466347718611e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.000100571072835,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.428145909216255e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001005710291792,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0004770649247802,285.6758728027344,294.1499938964844,292.04998779296875,291.42822265625,296.6181945800781,292.0898132324219,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175989009439,7.922019484851717e-09,0.0010175909847021,-0.0198057070374488,0.0,0.0,0.0,-0.0087400982156395,60.0,8.115213394165039,-0.0,-7.060138784709127e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,9.589962428435685e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001009869811241,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.458865002263337e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001009869374684,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0004790378443431,285.6857604980469,294.1499938964844,292.04998779296875,291.45037841796875,296.535888671875,292.0785217285156,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218058014288,8.414093422004498e-09,0.0010217974195256,-0.021094374358654,0.0,0.0,0.0,-0.0089840339496731,60.0,8.139147758483887,-0.0,-7.118652689541707e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,9.589962428435685e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001009869811241,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.458865002263337e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001009869374684,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0004790378443431,285.6857604980469,294.1499938964844,292.04998779296875,291.45037841796875,296.535888671875,292.0785217285156,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218058014288,8.414093422004498e-09,0.0010217974195256,-0.021094374358654,0.0,0.0,0.0,-0.0089840339496731,60.0,8.139147758483887,-0.0,-7.118652689541707e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,9.63508355198428e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0001014621302601,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,7.493959128623828e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0001014620866044,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0004812917031813,285.69073486328125,294.1499938964844,292.04998779296875,291.4612121582031,296.4950866699219,292.0738830566406,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266116587445,8.976256182791076e-09,0.0010266026947647,-0.0225664656609296,0.0,0.0,0.0,-0.0092627136036753,60.0,8.16353988647461,-0.0,-7.185796135900091e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,9.705232514534146e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0001022008291329,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.548519351985306e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001022007854771,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0004847958043683,285.6957397460937,294.1499938964844,292.04998779296875,291.47186279296875,296.4543762207031,292.06964111328125,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340836597606,9.850254834020689e-09,0.0010340737644582,-0.0248548481613397,0.0,0.0,0.0,-0.0096959797665476,60.0,8.200438499450684,-0.0,-7.290810088989019e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.948373917723076e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001047612313413,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.73763022152707e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001047611876856,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0004969412111677,285.7059631347656,294.1499938964844,292.04998779296875,291.4925842285156,296.3727111816406,292.06219482421875,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599843226373,1.2879667998788593e-08,0.0010599715169519,-0.032783530652523,0.0,0.0,0.0,-0.0111977569758892,60.0,8.328723907470703,-0.0,-7.660692347144504e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
