time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975880,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.948373917723076e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001047612313413,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.73763022152707e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001047611876856,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0004969412111677,285.7059631347656,294.1499938964844,292.04998779296875,291.4925842285156,296.3727111816406,292.06219482421875,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599843226373,1.2879667998788593e-08,0.0010599715169519,-0.032783530652523,0.0,0.0,0.0,-0.0111977569758892,60.0,8.328723907470703,-0.0,-7.660692347144504e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001031142819556,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001085843687178,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,8.020005043363199e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001085843250621,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0005150765064172,285.7165832519531,294.1499938964844,292.04998779296875,291.5126037597656,296.289794921875,292.0565795898437,286.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986673878505,1.740330013433322e-08,0.0010986500419676,-0.0446111671626567,0.0,0.0,0.0,-0.0134403025731444,60.0,8.548721313476562,-0.0,-8.230028925027e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001031142819556,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001085843687178,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,8.020005043363199e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001085843250621,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0005150765064172,285.7165832519531,294.1499938964844,292.04998779296875,291.5126037597656,296.289794921875,292.0565795898437,286.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986673878505,1.740330013433322e-08,0.0010986500419676,-0.0446111671626567,0.0,0.0,0.0,-0.0134403025731444,60.0,8.548721313476562,-0.0,-8.230028925027e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001074192914529,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001131177559727,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,8.354840247193351e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.000113117712317,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.000536580919288,285.7276306152344,294.1499938964844,292.04998779296875,291.5318298339844,296.2052001953125,292.052978515625,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144534908235,2.276760469044348e-08,0.0011445122072473,-0.0586126670241355,0.0,0.0,0.0,-0.0160995814949274,60.0,8.833083152770996,-0.0,-8.931578321380584e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001074192914529,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001131177559727,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,8.354840247193351e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.000113117712317,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.000536580919288,285.7276306152344,294.1499938964844,292.04998779296875,291.5318298339844,296.2052001953125,292.052978515625,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144534908235,2.276760469044348e-08,0.0011445122072473,-0.0586126670241355,0.0,0.0,0.0,-0.0160995814949274,60.0,8.833083152770996,-0.0,-8.931578321380584e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001111112433136,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001170055547845,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,8.641991735203192e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001170055111288,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0005550229689106,285.7391357421875,294.1499938964844,292.04998779296875,291.55029296875,296.1192626953125,292.0512390136719,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838742066174,2.7368249888581893e-08,0.0011838468490168,-0.0705943629145622,0.0,0.0,0.0,-0.0183802936226129,60.0,9.123385429382324,-0.0,-9.556073621297401e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001111112433136,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001170055547845,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,8.641991735203192e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001170055111288,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0005550229689106,285.7391357421875,294.1499938964844,292.04998779296875,291.55029296875,296.1192626953125,292.0512390136719,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838742066174,2.7368249888581893e-08,0.0011838468490168,-0.0705943629145622,0.0,0.0,0.0,-0.0183802936226129,60.0,9.123385429382324,-0.0,-9.556073621297401e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0001124057234846,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001183687127195,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,8.742673526285216e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001183686617878,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0005614891997538,285.7450256347656,294.1499938964844,292.04998779296875,291.5592041015625,296.07623291015625,292.0508117675781,286.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976994574069,2.8981435917785348e-08,0.0011976704699918,-0.074788860976696,0.0,0.0,0.0,-0.019180167466402,60.0,9.246030807495115,-0.0,-9.78003242835257e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,0.0001129466763813,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001189383547171,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,8.784747478784993e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001189383110613,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0005641913157887,285.7509155273437,294.1499938964844,292.04998779296875,291.56793212890625,296.0336303710937,292.0505676269531,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203476334922,2.965556689105142e-08,0.0012034467654302,-0.0765405595302581,0.0,0.0,0.0,-0.0195144228637218,60.0,9.333666801452637,-0.0,-9.874388950947832e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001114161204895,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0001173266064142,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,8.665704081067815e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001173265627585,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0005565459141507,285.76251220703125,294.1499938964844,292.04998779296875,291.5847473144531,295.9510498046875,292.0502624511719,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871500173583,2.7748164654894936e-08,0.0011871223105117,-0.0715825036168098,0.0,0.0,0.0,-0.0185687690973281,60.0,9.36999797821045,-0.0,-9.6085813083846e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001114161204895,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0001173266064142,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,8.665704081067815e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001173265627585,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0005565459141507,285.76251220703125,294.1499938964844,292.04998779296875,291.5847473144531,295.9510498046875,292.0502624511719,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871500173583,2.7748164654894936e-08,0.0011871223105117,-0.0715825036168098,0.0,0.0,0.0,-0.0185687690973281,60.0,9.36999797821045,-0.0,-9.6085813083846e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001075180189218,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001132217148551,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,8.362518565263599e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001132216711994,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.000537074112799,285.7737731933594,294.1499938964844,292.04998779296875,291.6007080078125,295.87237548828125,292.05010986328125,287.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456088395789,2.2890558781796244e-08,0.0011455859057605,-0.0589332059025764,0.0,0.0,0.0,-0.0161606464534997,60.0,9.241239547729492,-0.0,-8.947991148033908e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001075180189218,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001132217148551,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,8.362518565263599e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001132216711994,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.000537074112799,285.7737731933594,294.1499938964844,292.04998779296875,291.6007080078125,295.87237548828125,292.05010986328125,287.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456088395789,2.2890558781796244e-08,0.0011455859057605,-0.0589332059025764,0.0,0.0,0.0,-0.0161606464534997,60.0,9.241239547729492,-0.0,-8.947991148033908e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001029952327371,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001084590039681,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,8.010745659703389e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001084589603124,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.000514481915161,285.784423828125,294.1499938964844,292.04998779296875,291.6158142089844,295.79986572265625,292.0500793457031,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974317556247,1.7254880191330813e-08,0.001097414526157,-0.0442233346402645,0.0,0.0,0.0,-0.0133668929338455,60.0,8.99191665649414,-0.0,-8.211021196302681e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001029952327371,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001084590039681,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,8.010745659703389e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001084589603124,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.000514481915161,285.784423828125,294.1499938964844,292.04998779296875,291.6158142089844,295.79986572265625,292.0500793457031,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974317556247,1.7254880191330813e-08,0.001097414526157,-0.0442233346402645,0.0,0.0,0.0,-0.0133668929338455,60.0,8.99191665649414,-0.0,-8.211021196302681e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.87876337603666e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0001040281931636,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,7.683487638132647e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001040281567838,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0004934641183353,285.7947692871094,294.1499938964844,292.04998779296875,291.6300048828125,295.730224609375,292.050048828125,287.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525926481932,1.2012224992474785e-08,0.001052580657415,-0.0305137634277343,0.0,0.0,0.0,-0.010767862200737,60.0,8.721999168395996,-0.0,-7.553843062169109e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.87876337603666e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0001040281931636,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,7.683487638132647e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001040281567838,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0004934641183353,285.7947692871094,294.1499938964844,292.04998779296875,291.6300048828125,295.730224609375,292.050048828125,287.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525926481932,1.2012224992474785e-08,0.001052580657415,-0.0305137634277343,0.0,0.0,0.0,-0.010767862200737,60.0,8.721999168395996,-0.0,-7.553843062169109e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,9.724897245178e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0001024079028866,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,7.56381414248608e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001024078665068,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0004857781750615,285.7998352050781,294.1499938964844,292.04998779296875,291.6367492675781,295.69659423828125,292.050048828125,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362000903114,1.0095125624332011e-08,0.0010361900785937,-0.0254959017038345,0.0,0.0,0.0,-0.0098174856975674,60.0,8.600214004516602,-0.0,-7.320365824625696e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,9.610595589037985e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0001012042557704,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,7.47491285437718e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001012042193906,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0004800686147063,285.8048400878906,294.1499938964844,292.04998779296875,291.6432800292969,295.6637878417969,292.0500183105469,287.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240199044346,8.671005247151697e-09,0.0010240111732855,-0.0217671301215887,0.0,0.0,0.0,-0.009111481718719,60.0,8.499076843261719,-0.0,-7.14929626610683e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,9.480339213041589e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.983259224100038e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,7.373601692961529e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.983255586121233e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0004735620459541,285.81475830078125,294.1499938964844,292.04998779296875,291.6556396484375,295.5999755859375,292.0498962402344,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101305088028,7.048103434215136e-09,0.0010101234074681,-0.0175168141722679,0.0,0.0,0.0,-0.0083068870007991,60.0,8.360526084899902,-0.0,-6.956813791703098e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,9.480339213041589e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.983259224100038e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,7.373601692961529e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.983255586121233e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0004735620459541,285.81475830078125,294.1499938964844,292.04998779296875,291.6556396484375,295.5999755859375,292.0498962402344,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101305088028,7.048103434215136e-09,0.0010101234074681,-0.0175168141722679,0.0,0.0,0.0,-0.0083068870007991,60.0,8.360526084899902,-0.0,-6.956813791703098e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,9.451097139390184e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.952465916285293e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,7.350858504651114e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,9.952462278306484e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.0004721013538073,285.8246459960937,294.1499938964844,292.04998779296875,291.6670227050781,295.5368957519531,292.0499267578125,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070079006254,6.683762432402318e-09,0.0010070011485368,-0.0165624879300594,0.0,0.0,0.0,-0.0081262337043881,60.0,8.276956558227539,-0.0,-6.913962380394878e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,9.451097139390184e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.952465916285293e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,7.350858504651114e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,9.952462278306484e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.0004721013538073,285.8246459960937,294.1499938964844,292.04998779296875,291.6670227050781,295.5368957519531,292.0499267578125,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070079006254,6.683762432402318e-09,0.0010070011485368,-0.0165624879300594,0.0,0.0,0.0,-0.0081262337043881,60.0,8.276956558227539,-0.0,-6.913962380394878e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.528011287329718e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001003345969365,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,7.410679972963408e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001003345678327,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0004759433795697,285.8345947265625,294.1499938964844,292.04998779296875,291.67742919921875,295.47467041015625,292.0499267578125,287.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152019094675,7.64202745529019e-09,0.0010151942260563,-0.0190724097192287,0.0,0.0,0.0,-0.0086012808606028,60.0,8.280842781066895,-0.0,-7.026952175692713e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.528011287329718e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001003345969365,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,7.410679972963408e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001003345678327,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0004759433795697,285.8345947265625,294.1499938964844,292.04998779296875,291.67742919921875,295.47467041015625,292.0499267578125,287.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152019094675,7.64202745529019e-09,0.0010151942260563,-0.0190724097192287,0.0,0.0,0.0,-0.0086012808606028,60.0,8.280842781066895,-0.0,-7.026952175692713e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.680591756477952e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001019413466565,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,7.529353752033785e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001019413102767,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004835650906898,285.8447570800781,294.1499938964844,292.04998779296875,291.68682861328125,295.4126892089844,292.0499572753906,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314582614228,9.543044576787452e-09,0.0010314487153664,-0.0240505263209342,0.0,0.0,0.0,-0.0095436926931142,60.0,8.35576343536377,-0.0,-7.25381070765252e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.680591756477952e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001019413466565,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,7.529353752033785e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001019413102767,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004835650906898,285.8447570800781,294.1499938964844,292.04998779296875,291.68682861328125,295.4126892089844,292.0499572753906,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314582614228,9.543044576787452e-09,0.0010314487153664,-0.0240505263209342,0.0,0.0,0.0,-0.0095436926931142,60.0,8.35576343536377,-0.0,-7.25381070765252e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.761019464349374e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001027882899506,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,7.591908797621727e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001027882535709,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0004875826125498,285.8498840332031,294.1499938964844,292.04998779296875,291.691162109375,295.3817443847656,292.0499572753906,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400313185527,1.0545118556137822e-08,0.0010400208411738,-0.026673924177885,0.0,0.0,0.0,-0.0100404806435108,60.0,8.402596473693848,-0.0,-7.374841715090953e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,9.84724538284354e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001036962858051,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,7.65897348173894e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0001036962494254,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004918897757306,285.8550720214844,294.1499938964844,292.04998779296875,291.6952209472656,295.3507995605469,292.0499572753906,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492142755538,1.1619435191789762e-08,0.0010492026340216,-0.0294858589768409,0.0,0.0,0.0,-0.0105730425566434,60.0,8.456876754760742,-0.0,-7.50571089724872e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0001000458287307,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001053531232173,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.78134708525613e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001053530941135,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0004997490905225,285.8655700683594,294.1499938964844,292.04998779296875,291.7025756835937,295.2891540527344,292.04998779296875,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065983553417,1.3579801283469806e-08,0.0010659699328243,-0.034615121781826,0.0,0.0,0.0,-0.0115449018776416,60.0,8.563253402709961,-0.0,-7.747475905262037e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0001000458287307,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001053531232173,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.78134708525613e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001053530941135,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0004997490905225,285.8655700683594,294.1499938964844,292.04998779296875,291.7025756835937,295.2891540527344,292.04998779296875,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065983553417,1.3579801283469806e-08,0.0010659699328243,-0.034615121781826,0.0,0.0,0.0,-0.0115449018776416,60.0,8.563253402709961,-0.0,-7.747475905262037e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001013045912259,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001066786644514,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,7.879250915721059e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001066786353476,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.000506036914885,285.8761901855469,294.1499938964844,292.04998779296875,291.7088317871094,295.2279968261719,292.04998779296875,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794019326567,1.5148199139503052e-08,0.0010793867986649,-0.0387168861925601,0.0,0.0,0.0,-0.0123224528506398,60.0,8.658493041992188,-0.0,-7.943656044062666e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001013045912259,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001066786644514,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,7.879250915721059e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001066786353476,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.000506036914885,285.8761901855469,294.1499938964844,292.04998779296875,291.7088317871094,295.2279968261719,292.04998779296875,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794019326567,1.5148199139503052e-08,0.0010793867986649,-0.0387168861925601,0.0,0.0,0.0,-0.0123224528506398,60.0,8.658493041992188,-0.0,-7.943656044062666e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0001022451106109,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0001076690750778,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,7.952401938382536e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.000107669045974,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0005107349716126,285.8868713378906,294.1499938964844,292.04998779296875,291.7140197753906,295.1674499511719,292.04998779296875,287.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.6320077733666952e-08,0.0010894088773056,-0.0417804084718227,0.0,0.0,0.0,-0.0129034100100398,60.0,8.73742389678955,-0.0,-8.091837599977225e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0001022451106109,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0001076690750778,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,7.952401938382536e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.000107669045974,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0005107349716126,285.8868713378906,294.1499938964844,292.04998779296875,291.7140197753906,295.1674499511719,292.04998779296875,287.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.6320077733666952e-08,0.0010894088773056,-0.0417804084718227,0.0,0.0,0.0,-0.0129034100100398,60.0,8.73742389678955,-0.0,-8.091837599977225e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0001028913175105,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001083495662896,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,8.002662798389792e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001083495299099,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.0005139629356563,285.8976135253906,294.1499938964844,292.04998779296875,291.71807861328125,295.1078796386719,292.04998779296875,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963084641844,1.71252469982619e-08,0.0010962912347167,-0.0438846200704574,0.0,0.0,0.0,-0.0133025534451007,60.0,8.794495582580566,-0.0,-8.194442813191929e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0001028913175105,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001083495662896,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,8.002662798389792e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001083495299099,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.0005139629356563,285.8976135253906,294.1499938964844,292.04998779296875,291.71807861328125,295.1078796386719,292.04998779296875,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963084641844,1.71252469982619e-08,0.0010962912347167,-0.0438846200704574,0.0,0.0,0.0,-0.0133025534451007,60.0,8.794495582580566,-0.0,-8.194442813191929e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001032093277899,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001086844422388,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,8.027396688703448e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.000108684413135,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0005155514809302,285.90301513671875,294.1499938964844,292.04998779296875,291.7196960449219,295.078125,292.04998779296875,287.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996878845617,1.752148115485852e-08,0.0010996704222634,-0.0449199303984642,0.0,0.0,0.0,-0.0134989386424422,60.0,8.822209358215332,-0.0,-8.245174143439726e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001034246961353,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0001089112338377,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,8.04414739832282e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001089111974579,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0005166272167116,285.9084167480469,294.1499938964844,292.04998779296875,291.72100830078125,295.04864501953125,292.04998779296875,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019870871677,1.7789826500802522e-08,0.0011019692756235,-0.0456209927797317,0.0,0.0,0.0,-0.0136319901794195,60.0,8.843385696411133,-0.0,-8.27961912364117e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
