time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978220,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,0.0001034393862937,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001089267025236,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,8.045290451264009e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001089266734197,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.000516700616572,285.919189453125,294.1499938964844,292.04998779296875,291.7228088378906,294.99102783203125,292.04998779296875,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021443642675,1.7808121199891502e-08,0.0011021265527233,-0.045668788254261,0.0,0.0,0.0,-0.0136410649865865,60.0,8.856504440307617,-0.0,-8.2819703095538e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,0.0001034393862937,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001089267025236,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,8.045290451264009e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001089266734197,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.000516700616572,285.919189453125,294.1499938964844,292.04998779296875,291.7228088378906,294.99102783203125,292.04998779296875,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021443642675,1.7808121199891502e-08,0.0011021265527233,-0.045668788254261,0.0,0.0,0.0,-0.0136410649865865,60.0,8.856504440307617,-0.0,-8.2819703095538e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.000103318147012,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001087990312953,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,8.035860082600266e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001087990021915,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0005160950240679,285.929931640625,294.1499938964844,292.04998779296875,291.723388671875,294.9343566894531,292.04998779296875,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008505243808,1.7657038497986832e-08,0.0011008328292518,-0.0452740862965583,0.0,0.0,0.0,-0.0135661577805876,60.0,8.853124618530273,-0.0,-8.26256538744019e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.000103318147012,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001087990312953,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,8.035860082600266e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001087990021915,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0005160950240679,285.929931640625,294.1499938964844,292.04998779296875,291.723388671875,294.9343566894531,292.04998779296875,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008505243808,1.7657038497986832e-08,0.0011008328292518,-0.0452740862965583,0.0,0.0,0.0,-0.0135661577805876,60.0,8.853124618530273,-0.0,-8.26256538744019e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001032278378261,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001087039272533,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,8.028835873119533e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001087038981495,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0005156439146958,285.9406433105469,294.1499938964844,292.04998779296875,291.723388671875,294.8795166015625,292.04998779296875,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998867219313,1.754449208135611e-08,0.0010998691432178,-0.0449800491333007,0.0,0.0,0.0,-0.013510356657207,60.0,8.841069221496582,-0.0,-8.24812502742134e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001032278378261,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001087039272533,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,8.028835873119533e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001087038981495,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0005156439146958,285.9406433105469,294.1499938964844,292.04998779296875,291.723388671875,294.8795166015625,292.04998779296875,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998867219313,1.754449208135611e-08,0.0010998691432178,-0.0449800491333007,0.0,0.0,0.0,-0.013510356657207,60.0,8.841069221496582,-0.0,-8.24812502742134e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0001031489955494,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001086209085769,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.022704423638061e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001086208794731,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.000515250081662,285.95135498046875,294.1499938964844,292.04998779296875,291.723388671875,294.82525634765625,292.04998779296875,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990464361384,1.7446243560925723e-08,0.0010990289738401,-0.0447233580052852,0.0,0.0,0.0,-0.0134616503491997,60.0,8.828756332397461,-0.0,-8.23552923634452e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0001031489955494,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001086209085769,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.022704423638061e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001086208794731,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.000515250081662,285.95135498046875,294.1499938964844,292.04998779296875,291.723388671875,294.82525634765625,292.04998779296875,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990464361384,1.7446243560925723e-08,0.0010990289738401,-0.0447233580052852,0.0,0.0,0.0,-0.0134616503491997,60.0,8.828756332397461,-0.0,-8.23552923634452e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001031192368827,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001085895710275,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,8.020389941520989e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001085895419237,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.0005151014775037,285.95672607421875,294.1499938964844,292.04998779296875,291.723388671875,294.79852294921875,292.04998779296875,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987310670316,1.7409160335546403e-08,0.0010987136047333,-0.0446264632046222,0.0,0.0,0.0,-0.0134432753548026,60.0,8.822057723999023,-0.0,-8.230777837070492e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001030938947224,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,0.000108562882815,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,8.018418157007545e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001085628537111,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0005149748758412,285.9620666503906,294.1499938964844,292.04998779296875,291.723388671875,294.7720642089844,292.04998779296875,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984610999003,1.7377574934585027e-08,0.001098443637602,-0.0445439368486404,0.0,0.0,0.0,-0.0134276179596781,60.0,8.815406799316406,-0.0,-8.226731296190337e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001030541970976,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001085210751625,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,8.015330240596086e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0001085210460587,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0005147765623405,285.9727478027344,294.1499938964844,292.04998779296875,291.723388671875,294.7196655273437,292.04998779296875,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098035601899,1.7328089185753015e-08,0.001098018256016,-0.0444146431982517,0.0,0.0,0.0,-0.0134030748158693,60.0,8.802370071411133,-0.0,-8.22039467607283e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001030541970976,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001085210751625,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,8.015330240596086e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0001085210460587,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0005147765623405,285.9727478027344,294.1499938964844,292.04998779296875,291.723388671875,294.7196655273437,292.04998779296875,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098035601899,1.7328089185753015e-08,0.001098018256016,-0.0444146431982517,0.0,0.0,0.0,-0.0134030748158693,60.0,8.802370071411133,-0.0,-8.22039467607283e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001030461062327,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001085125622921,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,8.01470159785822e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001085125331883,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0005147361662238,285.9833679199219,294.1499938964844,292.04998779296875,291.723388671875,294.6695556640625,292.04998779296875,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979500366374,1.731800480797574e-08,0.0010979326907545,-0.0443882942199707,0.0,0.0,0.0,-0.0133980782702565,60.0,8.790824890136719,-0.0,-8.219103619921952e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001030461062327,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001085125622921,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,8.01470159785822e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001085125331883,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0005147361662238,285.9833679199219,294.1499938964844,292.04998779296875,291.723388671875,294.6695556640625,292.04998779296875,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979500366374,1.731800480797574e-08,0.0010979326907545,-0.0443882942199707,0.0,0.0,0.0,-0.0133980782702565,60.0,8.790824890136719,-0.0,-8.219103619921952e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001030377679853,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001085037729353,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,8.014052582439035e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001085037438315,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0005146944895386,285.9940185546875,294.1499938964844,292.04998779296875,291.723388671875,294.61968994140625,292.04998779296875,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978608625009,1.7307597133253694e-08,0.001097843516618,-0.0443610996007919,0.0,0.0,0.0,-0.0133929178118705,60.0,8.779444694519043,-0.0,-8.217771352292402e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001030377679853,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001085037729353,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,8.014052582439035e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001085037438315,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0005146944895386,285.9940185546875,294.1499938964844,292.04998779296875,291.723388671875,294.61968994140625,292.04998779296875,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978608625009,1.7307597133253694e-08,0.001097843516618,-0.0443610996007919,0.0,0.0,0.0,-0.0133929178118705,60.0,8.779444694519043,-0.0,-8.217771352292402e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0001030451385304,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001085115363821,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,8.014625927899033e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001085115072783,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.000514731334988,286.0046691894531,294.1499938964844,292.04998779296875,291.723388671875,294.5702514648437,292.04998779296875,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979388607665,1.7316772016329196e-08,0.0010979215148836,-0.0443850718438625,0.0,0.0,0.0,-0.0133974635973572,60.0,8.768593788146973,-0.0,-8.218945879434615e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0001030451385304,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001085115363821,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,8.014625927899033e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001085115072783,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.000514731334988,286.0046691894531,294.1499938964844,292.04998779296875,291.723388671875,294.5702514648437,292.04998779296875,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979388607665,1.7316772016329196e-08,0.0010979215148836,-0.0443850718438625,0.0,0.0,0.0,-0.0133974635973572,60.0,8.768593788146973,-0.0,-8.218945879434615e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,0.0001030619459925,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.000108529231511,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,8.01593268988654e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0001085292024072,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.000514815270435,286.00994873046875,294.1499938964844,292.04998779296875,291.723388671875,294.5467224121094,292.04998779296875,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981179075315,1.7337704605324692e-08,0.0010981005616486,-0.0444397665560245,0.0,0.0,0.0,-0.0134078403934836,60.0,8.764141082763672,-0.0,-8.221626046633902e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001030726853059,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001085405456251,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,8.016767969820648e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001085405165213,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0005148689378984,286.0152587890625,294.1499938964844,292.04998779296875,291.723388671875,294.52264404296875,292.04998779296875,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982343228533,1.7351082348682212e-08,0.0010982169769704,-0.0444747172296047,0.0,0.0,0.0,-0.0134144825860857,60.0,8.759273529052734,-0.0,-8.223338454627085e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001031071005854,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.00010857678717,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,8.019445522222668e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001085767580661,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0005150408833287,286.02587890625,294.1499938964844,292.04998779296875,291.723388671875,294.4753112792969,292.04998779296875,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985991684719,1.7393954721001137e-08,0.001098581822589,-0.0445867367088794,0.0,0.0,0.0,-0.0134357279166579,60.0,8.75034236907959,-0.0,-8.228829528889038e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001031071005854,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.00010857678717,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,8.019445522222668e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001085767580661,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0005150408833287,286.02587890625,294.1499938964844,292.04998779296875,291.723388671875,294.4753112792969,292.04998779296875,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985991684719,1.7393954721001137e-08,0.001098581822589,-0.0445867367088794,0.0,0.0,0.0,-0.0134357279166579,60.0,8.75034236907959,-0.0,-8.228829528889038e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0001031527717714,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0001086248812498,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,8.022997644729912e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.000108624852146,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0005152689991518,286.03643798828125,294.1499938964844,292.04998779296875,291.723388671875,294.42919921875,292.04998779296875,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990856681019,1.7450849654210288e-08,0.0010990682058036,-0.0447353906929492,0.0,0.0,0.0,-0.0134639330208301,60.0,8.74228572845459,-0.0,-8.236119697357935e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0001031527717714,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0001086248812498,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,8.022997644729912e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.000108624852146,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0005152689991518,286.03643798828125,294.1499938964844,292.04998779296875,291.723388671875,294.42919921875,292.04998779296875,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990856681019,1.7450849654210288e-08,0.0010990682058036,-0.0447353906929492,0.0,0.0,0.0,-0.0134639330208301,60.0,8.74228572845459,-0.0,-8.236119697357935e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0001032025465974,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001086772972485,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,8.026869181776419e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001086772681446,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0005155176622793,286.0470275878906,294.1499938964844,292.04998779296875,291.723388671875,294.38360595703125,292.04998779296875,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996158234775,1.751286049511691e-08,0.0010995983611792,-0.0448974072933197,0.0,0.0,0.0,-0.013494674116373,60.0,8.734549522399902,-0.0,-8.24406924948562e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0001032025465974,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001086772972485,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,8.026869181776419e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001086772681446,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0005155176622793,286.0470275878906,294.1499938964844,292.04998779296875,291.723388671875,294.38360595703125,292.04998779296875,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996158234775,1.751286049511691e-08,0.0010995983611792,-0.0448974072933197,0.0,0.0,0.0,-0.013494674116373,60.0,8.734549522399902,-0.0,-8.24406924948562e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.000103261838376,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0001087397322407,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,8.031479956116527e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001087397031369,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.000515813822858,286.0575561523437,294.1499938964844,292.04998779296875,291.723388671875,294.3397827148437,292.04998779296875,287.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002474930137,1.7586723188856013e-08,0.0011002299143001,-0.0450903847813606,0.0,0.0,0.0,-0.0135312909260392,60.0,8.72763442993164,-0.0,-8.253542205238774e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.000103261838376,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0001087397322407,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,8.031479956116527e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001087397031369,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.000515813822858,286.0575561523437,294.1499938964844,292.04998779296875,291.723388671875,294.3397827148437,292.04998779296875,287.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002474930137,1.7586723188856013e-08,0.0011002299143001,-0.0450903847813606,0.0,0.0,0.0,-0.0135312909260392,60.0,8.72763442993164,-0.0,-8.253542205238774e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0001032909931382,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001087704367819,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,8.033747872104868e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.000108770407678,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0005159595166333,286.0628356933594,294.1499938964844,292.04998779296875,291.723388671875,294.3178100585937,292.04998779296875,287.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005591368302,1.7623049686221748e-08,0.0011005414417013,-0.0451852902770042,0.0,0.0,0.0,-0.0135493045672774,60.0,8.724150657653809,-0.0,-8.258203365585359e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0001033215958159,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001088026619981,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,8.036127837840468e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001088026328943,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0005161123699508,286.068115234375,294.1499938964844,292.04998779296875,291.723388671875,294.2961730957031,292.04998779296875,287.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661175633065795e-08,0.0011008671717718,-0.0452848970890045,0.0,0.0,0.0,-0.0135682029649615,60.0,8.720784187316895,-0.0,-8.263096873406539e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001033839798765,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001088683493435,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,8.040979446377605e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001088683202397,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0005164239555597,286.0786437988281,294.1499938964844,292.04998779296875,291.723388671875,294.2535400390625,292.04998779296875,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.714166641235352,-0.0,-8.273075735587555e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001033839798765,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001088683493435,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,8.040979446377605e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001088683202397,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0005164239555597,286.0786437988281,294.1499938964844,292.04998779296875,291.723388671875,294.2535400390625,292.04998779296875,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.714166641235352,-0.0,-8.273075735587555e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001034452434396,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,0.0001089328579837,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,8.045744471019134e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001089328361558,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0005167300114408,286.089111328125,294.1499938964844,292.04998779296875,291.723388671875,294.2127990722656,292.04998779296875,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815215969108067e-08,0.0011021834798157,-0.0456873215734958,0.0,0.0,0.0,-0.0136445630341768,60.0,8.707606315612793,-0.0,-8.282881935883779e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001034452434396,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,0.0001089328579837,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,8.045744471019134e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001089328361558,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0005167300114408,286.089111328125,294.1499938964844,292.04998779296875,291.723388671875,294.2127990722656,292.04998779296875,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815215969108067e-08,0.0011021834798157,-0.0456873215734958,0.0,0.0,0.0,-0.0136445630341768,60.0,8.707606315612793,-0.0,-8.282881935883779e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001035094537655,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001090004734578,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,8.05073868832551e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.000109000444354,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0005170507356524,286.099609375,294.1499938964844,292.04998779296875,291.723388671875,294.1712951660156,292.04998779296875,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028858134523,1.7895210646656782e-08,0.001102868001908,-0.0458962991833686,0.0,0.0,0.0,-0.0136842215433716,60.0,8.701112747192383,-0.0,-8.293166331441172e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001035094537655,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001090004734578,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,8.05073868832551e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.000109000444354,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0005170507356524,286.099609375,294.1499938964844,292.04998779296875,291.723388671875,294.1712951660156,292.04998779296875,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028858134523,1.7895210646656782e-08,0.001102868001908,-0.0458962991833686,0.0,0.0,0.0,-0.0136842215433716,60.0,8.701112747192383,-0.0,-8.293166331441172e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001035657987813,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0001090598161681,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,8.055121725192294e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001090597870643,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0005173322279006,286.1100769042969,294.1499938964844,292.04998779296875,291.723388671875,294.1314392089844,292.04998779296875,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034855851903,1.7965412268949876e-08,0.0011034675408154,-0.0460796877741813,0.0,0.0,0.0,-0.0137190204113721,60.0,8.694273948669434,-0.0,-8.302197329612684e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001035657987813,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0001090598161681,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,8.055121725192294e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001090597870643,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0005173322279006,286.1100769042969,294.1499938964844,292.04998779296875,291.723388671875,294.1314392089844,292.04998779296875,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034855851903,1.7965412268949876e-08,0.0011034675408154,-0.0460796877741813,0.0,0.0,0.0,-0.0137190204113721,60.0,8.694273948669434,-0.0,-8.302197329612684e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001035954846884,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.000109091073682,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,8.057430386543274e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001090910445782,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0005174804828129,286.1153259277344,294.1499938964844,292.04998779296875,291.723388671875,294.111328125,292.04998779296875,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038011871278,1.8002396018346193e-08,0.0011037831427529,-0.0461762957274913,0.0,0.0,0.0,-0.0137373516336083,60.0,8.690923690795898,-0.0,-8.306956544856804e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
