time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980560,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001036221947288,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0001091192025342,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,8.059507672442123e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001091191734303,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0005176139529794,286.1205444335937,294.1499938964844,292.04998779296875,291.723388671875,294.0915222167969,292.04998779296875,287.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040857061743,1.803567251101868e-08,0.0011040676617994,-0.0462632253766059,0.0,0.0,0.0,-0.0137538481503725,60.0,8.68741226196289,-0.0,-8.311239696467967e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0001036718822433,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001091715239454,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,8.063371933531016e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,0.0001091714948415,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0005178621504455,286.1309814453125,294.1499938964844,292.04998779296875,291.723388671875,294.0522766113281,292.04998779296875,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046164436265,1.809757321780125e-08,0.0011045982828363,-0.0464249178767204,0.0,0.0,0.0,-0.0137845417484641,60.0,8.68018913269043,-0.0,-8.319210564877721e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0001036718822433,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001091715239454,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,8.063371933531016e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,0.0001091714948415,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0005178621504455,286.1309814453125,294.1499938964844,292.04998779296875,291.723388671875,294.0522766113281,292.04998779296875,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046164436265,1.809757321780125e-08,0.0011045982828363,-0.0464249178767204,0.0,0.0,0.0,-0.0137845417484641,60.0,8.68018913269043,-0.0,-8.319210564877721e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001037108158925,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0001092125239665,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,8.066400187090039e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001092124948627,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,0.0005180566222406,286.14141845703125,294.1499938964844,292.04998779296875,291.723388671875,294.0140075683594,292.04998779296875,287.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814607841765792e-08,0.0011050126049667,-0.0465516149997711,0.0,0.0,0.0,-0.0138085847720503,60.0,8.672334671020508,-0.0,-8.325459077695997e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001037108158925,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0001092125239665,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,8.066400187090039e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001092124948627,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,0.0005180566222406,286.14141845703125,294.1499938964844,292.04998779296875,291.723388671875,294.0140075683594,292.04998779296875,287.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814607841765792e-08,0.0011050126049667,-0.0465516149997711,0.0,0.0,0.0,-0.0138085847720503,60.0,8.672334671020508,-0.0,-8.325459077695997e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001037446563714,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001092481543309,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,8.069032628554851e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001092481325031,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0005182256572879,286.1518249511719,294.1499938964844,292.04998779296875,291.723388671875,293.9760437011719,292.04998779296875,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.8188233141813732e-08,0.0011053741909563,-0.0466617308557033,0.0,0.0,0.0,-0.0138294892385602,60.0,8.664175033569336,-0.0,-8.33089188745362e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001037446563714,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001092481543309,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,8.069032628554851e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001092481325031,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0005182256572879,286.1518249511719,294.1499938964844,292.04998779296875,291.723388671875,293.9760437011719,292.04998779296875,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.8188233141813732e-08,0.0011053741909563,-0.0466617308557033,0.0,0.0,0.0,-0.0138294892385602,60.0,8.664175033569336,-0.0,-8.33089188745362e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0001037589972838,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.000109263259219,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,8.070148032857105e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001092632373911,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0005182973109185,286.16217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.939453125,292.04998779296875,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055438080802,1.8206092633477056e-08,0.00110552564729,-0.0467083789408206,0.0,0.0,0.0,-0.0138383358716964,60.0,8.65475082397461,-0.0,-8.33319404591748e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0001037589972838,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.000109263259219,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,8.070148032857105e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001092632373911,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0005182973109185,286.16217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.939453125,292.04998779296875,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055438080802,1.8206092633477056e-08,0.00110552564729,-0.0467083789408206,0.0,0.0,0.0,-0.0138383358716964,60.0,8.65475082397461,-0.0,-8.33319404591748e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001037676120176,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001092723323381,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,8.070818148553371e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,0.0001092723032343,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0005183403263799,286.1673583984375,294.1499938964844,292.04998779296875,291.723388671875,293.9210510253906,292.04998779296875,287.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056354269385,1.8216821828787043e-08,0.001105617149733,-0.046736404299736,0.0,0.0,0.0,-0.0138436537235975,60.0,8.650118827819824,-0.0,-8.334577472624005e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001037690017255,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001092737948056,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,8.070925832726061e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0001092737657018,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0005183473112992,286.17254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.9029846191406,292.04998779296875,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.821854667127809e-08,0.0011056313524022,-0.0467409081757068,0.0,0.0,0.0,-0.0138445058837533,60.0,8.645050048828125,-0.0,-8.334799872500298e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0001037670954247,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001092717793653,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,8.070777403190732e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0001092717575374,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0005183377652429,286.17791748046875,294.1499938964844,292.04998779296875,291.723388671875,293.8843078613281,292.04998779296875,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056293733417,1.8216159247685937e-08,0.0011056110961362,-0.0467346757650375,0.0,0.0,0.0,-0.0138433240354061,60.0,8.639554977416992,-0.0,-8.334492207495715e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0001037648762576,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001092694510589,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,8.070604962995276e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001092694219551,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0005183267057873,286.1828918457031,294.1499938964844,292.04998779296875,291.723388671875,293.8670959472656,292.04998779296875,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213398789157512e-08,0.0011055901413783,-0.0467274636030197,0.0,0.0,0.0,-0.01384196896106,60.0,8.634480476379395,-0.0,-8.334135515042362e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001037299298332,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001092326492653,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,8.067886665230617e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001092326201614,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0005181521410122,286.1931457519531,294.1499938964844,292.04998779296875,291.723388671875,293.832763671875,292.04998779296875,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052339104935,1.816984074309857e-08,0.0011052157497033,-0.0466136895120143,0.0,0.0,0.0,-0.0138203650712966,60.0,8.621728897094727,-0.0,-8.328521516887123e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001037299298332,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001092326492653,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,8.067886665230617e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001092326201614,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0005181521410122,286.1931457519531,294.1499938964844,292.04998779296875,291.723388671875,293.832763671875,292.04998779296875,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052339104935,1.816984074309857e-08,0.0011052157497033,-0.0466136895120143,0.0,0.0,0.0,-0.0138203650712966,60.0,8.621728897094727,-0.0,-8.328521516887123e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001036845205817,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001091848243959,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,8.064354915404692e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.000109184802568,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0005179253057576,286.2033996582031,294.1499938964844,292.04998779296875,291.723388671875,293.7989501953125,292.04998779296875,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047543957829,1.8113249566908962e-08,0.0011047362349927,-0.0464658625423908,0.0,0.0,0.0,-0.0137923322618007,60.0,8.608137130737305,-0.0,-8.321229216790017e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001036845205817,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001091848243959,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,8.064354915404692e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.000109184802568,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0005179253057576,286.2033996582031,294.1499938964844,292.04998779296875,291.723388671875,293.7989501953125,292.04998779296875,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047543957829,1.8113249566908962e-08,0.0011047362349927,-0.0464658625423908,0.0,0.0,0.0,-0.0137923322618007,60.0,8.608137130737305,-0.0,-8.321229216790017e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001036181129165,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001091148951672,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,8.059189713094383e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0001091148733394,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0005175935802981,286.2135925292969,294.1499938964844,292.04998779296875,291.723388671875,293.7659912109375,292.04998779296875,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040476383641,1.8030494430831823e-08,0.0011040295939892,-0.0462496913969516,0.0,0.0,0.0,-0.0137513121590018,60.0,8.593055725097656,-0.0,-8.310572496839087e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001036181129165,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001091148951672,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,8.059189713094383e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0001091148733394,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0005175935802981,286.2135925292969,294.1499938964844,292.04998779296875,291.723388671875,293.7659912109375,292.04998779296875,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040476383641,1.8030494430831823e-08,0.0011040295939892,-0.0462496913969516,0.0,0.0,0.0,-0.0137513121590018,60.0,8.593055725097656,-0.0,-8.310572496839087e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001035952227539,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001090907971956,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,8.057409286266193e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001090907753678,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.000517479260452,286.2186889648437,294.1499938964844,292.04998779296875,291.723388671875,293.74932861328125,292.04998779296875,287.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110380561091,1.800197679813209e-08,0.0011037875665351,-0.046175193041563,0.0,0.0,0.0,-0.0137371839955449,60.0,8.586077690124512,-0.0,-8.306901122523416e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001035512177622,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001090444493456,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,8.053986675804481e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001090444275178,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0005172594101168,286.2237854003906,294.1499938964844,292.04998779296875,291.723388671875,293.7328491210937,292.04998779296875,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947130004358772e-08,0.0011033111950382,-0.0460319258272647,0.0,0.0,0.0,-0.013709956780076,60.0,8.5781888961792,-0.0,-8.29984472261458e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001034426677506,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001089301440515,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,8.045544382184744e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001089301222236,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0005167172057554,286.23394775390625,294.1499938964844,292.04998779296875,291.723388671875,293.7004699707031,292.04998779296875,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021756799891,1.7811871089179476e-08,0.0011021578684449,-0.0456785820424556,0.0,0.0,0.0,-0.0136429192498326,60.0,8.560823440551758,-0.0,-8.282452057528644e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001034426677506,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001089301440515,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,8.045544382184744e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001089301222236,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0005167172057554,286.23394775390625,294.1499938964844,292.04998779296875,291.723388671875,293.7004699707031,292.04998779296875,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021756799891,1.7811871089179476e-08,0.0011021578684449,-0.0456785820424556,0.0,0.0,0.0,-0.0136429192498326,60.0,8.560823440551758,-0.0,-8.282452057528644e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0001032901418511,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001087695272872,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,8.033680205699056e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001087695054593,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0005159553256817,286.2440490722656,294.1499938964844,292.04998779296875,291.723388671875,293.6690673828125,292.04998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005508713424,1.7621804460077328e-08,0.0011005332926288,-0.0451820343732833,0.0,0.0,0.0,-0.0135486992076039,60.0,8.540244102478027,-0.0,-8.258043493469813e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0001032901418511,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001087695272872,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,8.033680205699056e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001087695054593,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0005159553256817,286.2440490722656,294.1499938964844,292.04998779296875,291.723388671875,293.6690673828125,292.04998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005508713424,1.7621804460077328e-08,0.0011005332926288,-0.0451820343732833,0.0,0.0,0.0,-0.0135486992076039,60.0,8.540244102478027,-0.0,-8.258043493469813e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001030788407661,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0001085470139514,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,8.0172460002359e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0001085469921235,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0005148998461663,286.2540588378906,294.1499938964844,292.04998779296875,291.723388671875,293.6389465332031,292.04998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983046377077,1.735851995476878e-08,0.0010982872918248,-0.0444941446185112,0.0,0.0,0.0,-0.0134182041510939,60.0,8.515085220336914,-0.0,-8.224290581893001e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001030788407661,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0001085470139514,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,8.0172460002359e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0001085469921235,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0005148998461663,286.2540588378906,294.1499938964844,292.04998779296875,291.723388671875,293.6389465332031,292.04998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983046377077,1.735851995476878e-08,0.0010982872918248,-0.0444941446185112,0.0,0.0,0.0,-0.0134182041510939,60.0,8.515085220336914,-0.0,-8.224290581893001e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001028485348797,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0001083044917322,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,7.999333320185542e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0001083044699043,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0005137493717484,286.2640075683594,294.1499938964844,292.04998779296875,291.723388671875,293.6091613769531,292.04998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958554921671,1.707154595464999e-08,0.0010958384955301,-0.0437442921102047,0.0,0.0,0.0,-0.0132759641855955,60.0,8.488390922546387,-0.0,-8.187578970364484e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001028485348797,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0001083044917322,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,7.999333320185542e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0001083044699043,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0005137493717484,286.2640075683594,294.1499938964844,292.04998779296875,291.723388671875,293.6091613769531,292.04998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958554921671,1.707154595464999e-08,0.0010958384955301,-0.0437442921102047,0.0,0.0,0.0,-0.0132759641855955,60.0,8.488390922546387,-0.0,-8.187578970364484e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,0.0001027282341965,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001081778100342,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.989976438693702e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.0001081777882063,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0005131484940648,286.2690124511719,294.1499938964844,292.04998779296875,291.723388671875,293.5943908691406,292.04998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945737594738,1.6921646306400362e-08,0.0010945568792521,-0.043352585285902,0.0,0.0,0.0,-0.0132016530260443,60.0,8.474964141845703,-0.0,-8.168436238520371e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001025766105158,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001080181391444,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,7.978183566592634e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0001080181173165,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.000512391095981,286.2739562988281,294.1499938964844,292.04998779296875,291.723388671875,293.5796203613281,292.04998779296875,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929530253633,1.6732711216604912e-08,0.0010929363779723,-0.0428588464856147,0.0,0.0,0.0,-0.0131079657003283,60.0,8.460871696472168,-0.0,-8.144340313265276e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001023644799715,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0001077947599696,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,7.961684605106711e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0001077947381418,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.000511331425514,286.2799072265625,294.1499938964844,292.04998779296875,291.723388671875,293.5621337890625,292.04998779296875,287.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906910756602,1.6468389318902155e-08,0.0010906746610999,-0.0421680472791194,0.0,0.0,0.0,-0.0129769220948219,60.0,8.441804885864258,-0.0,-8.110689719842412e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001021812204271,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001076017724699,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.947431004140526e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.000107601750642,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0005104160518385,286.2837829589844,294.1499938964844,292.04998779296875,291.723388671875,293.5512390136719,292.04998779296875,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887379758059,1.6240040423554092e-08,0.0010887217940762,-0.0415712147951126,0.0,0.0,0.0,-0.0128637179732322,60.0,8.425192832946777,-0.0,-8.081673996684914e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001017571921693,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0001071552542271,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,7.914451271062717e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001071552323992,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0005082979332655,286.2935485839844,294.1499938964844,292.04998779296875,291.723388671875,293.5235290527344,292.04998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842254851013,1.5711702161524954e-08,0.0010842097690328,-0.0401901304721832,0.0,0.0,0.0,-0.0126018272712826,60.0,8.38579273223877,-0.0,-8.014738739348105e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001017571921693,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0001071552542271,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,7.914451271062717e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001071552323992,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0005082979332655,286.2935485839844,294.1499938964844,292.04998779296875,291.723388671875,293.5235290527344,292.04998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842254851013,1.5711702161524954e-08,0.0010842097690328,-0.0401901304721832,0.0,0.0,0.0,-0.0126018272712826,60.0,8.38579273223877,-0.0,-8.014738739348105e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001012847715173,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0001066577679011,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.877706957515329e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001066577533492,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0005059380782768,286.30322265625,294.1499938964844,292.04998779296875,291.723388671875,293.4964599609375,292.04998779296875,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123060137511857e-08,0.0010791765525937,-0.0386511497199535,0.0,0.0,0.0,-0.0123100131750106,60.0,8.343137741088867,-0.0,-7.940491997260325e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001012847715173,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0001066577679011,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.877706957515329e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001066577533492,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0005059380782768,286.30322265625,294.1499938964844,292.04998779296875,291.723388671875,293.4964599609375,292.04998779296875,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123060137511857e-08,0.0010791765525937,-0.0386511497199535,0.0,0.0,0.0,-0.0123100131750106,60.0,8.343137741088867,-0.0,-7.940491997260325e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0001007665050565,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001061120055965,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,7.837397424736992e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001061119910445,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,0.00050334923435,286.31280517578125,294.1499938964844,292.04998779296875,291.723388671875,293.47003173828125,292.04998779296875,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736690601333,1.4477296694792584e-08,0.0010736545082181,-0.036962516605854,0.0,0.0,0.0,-0.0119898794218897,60.0,8.297322273254395,-0.0,-7.85943683467849e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0001007665050565,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001061120055965,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,7.837397424736992e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001061119910445,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,0.00050334923435,286.31280517578125,294.1499938964844,292.04998779296875,291.723388671875,293.47003173828125,292.04998779296875,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736690601333,1.4477296694792584e-08,0.0010736545082181,-0.036962516605854,0.0,0.0,0.0,-0.0119898794218897,60.0,8.297322273254395,-0.0,-7.85943683467849e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
