time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982900,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001005053854896,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001058370326063,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,7.817088044248521e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0001058370180544,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0005020449170842,286.317626953125,294.1499938964844,292.04998779296875,291.723388671875,293.45684814453125,292.04998779296875,287.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151940952444876e-08,0.0010708727641031,-0.0361116155982017,0.0,0.0,0.0,-0.011828588321805,60.0,8.274482727050781,-0.0,-7.818756131428017e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001002250282908,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0001055418106261,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,7.795282726874575e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0001055417887982,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0005006444989703,286.3224182128906,294.1499938964844,292.04998779296875,291.723388671875,293.4436340332031,292.04998779296875,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.3802620379976815e-08,0.0010678824037313,-0.0351979508996009,0.0,0.0,0.0,-0.0116553986445069,60.0,8.250885009765625,-0.0,-7.775196309012244e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,9.963405318558216e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0001049194834195,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,7.749318319838494e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001049194688675,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0004976924392394,286.3318786621094,294.1499938964844,292.04998779296875,291.723388671875,293.41827392578125,292.04998779296875,287.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615977225825,1.3066277837481266e-08,0.0010615846840664,-0.0332717336714267,0.0,0.0,0.0,-0.0112903555855154,60.0,8.19959545135498,-0.0,-7.683773617372935e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,9.963405318558216e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0001049194834195,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,7.749318319838494e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001049194688675,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0004976924392394,286.3318786621094,294.1499938964844,292.04998779296875,291.723388671875,293.41827392578125,292.04998779296875,287.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615977225825,1.3066277837481266e-08,0.0010615846840664,-0.0332717336714267,0.0,0.0,0.0,-0.0112903555855154,60.0,8.19959545135498,-0.0,-7.683773617372935e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.903404861688614e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001042876538122,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,7.702651055296883e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001042876319843,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.000494695326779,286.3412475585937,294.1499938964844,292.04998779296875,291.723388671875,293.3935241699219,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318688291657054e-08,0.0010551929008215,-0.0313157178461551,0.0,0.0,0.0,-0.0109197469428181,60.0,8.146768569946289,-0.0,-7.591506800963543e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.903404861688614e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001042876538122,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,7.702651055296883e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001042876319843,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.000494695326779,286.3412475585937,294.1499938964844,292.04998779296875,291.723388671875,293.3935241699219,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318688291657054e-08,0.0010551929008215,-0.0313157178461551,0.0,0.0,0.0,-0.0109197469428181,60.0,8.146768569946289,-0.0,-7.591506800963543e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.84270081971772e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.000103648410004,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,7.655436638742685e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001036483881762,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0004916629986837,286.3505554199219,294.1499938964844,292.04998779296875,291.723388671875,293.3692932128906,292.04998779296875,287.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.15623413066146e-08,0.0010487243998795,-0.0293364282697439,0.0,0.0,0.0,-0.0105447880923748,60.0,8.09299373626709,-0.0,-7.498725551613461e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.84270081971772e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.000103648410004,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,7.655436638742685e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001036483881762,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0004916629986837,286.3505554199219,294.1499938964844,292.04998779296875,291.723388671875,293.3692932128906,292.04998779296875,287.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.15623413066146e-08,0.0010487243998795,-0.0293364282697439,0.0,0.0,0.0,-0.0105447880923748,60.0,8.09299373626709,-0.0,-7.498725551613461e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,9.781971311895175e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001030088969855,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,7.60820257710293e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0001030088751576,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0004886294482275,286.3597717285156,294.1499938964844,292.04998779296875,291.723388671875,293.345458984375,292.04998779296875,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805675465519473e-08,0.0010422533378005,-0.0273559652268886,0.0,0.0,0.0,-0.0101696727797389,60.0,8.038636207580566,-0.0,-7.406475788229727e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,9.781971311895175e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001030088969855,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,7.60820257710293e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0001030088751576,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0004886294482275,286.3597717285156,294.1499938964844,292.04998779296875,291.723388671875,293.345458984375,292.04998779296875,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805675465519473e-08,0.0010422533378005,-0.0273559652268886,0.0,0.0,0.0,-0.0101696727797389,60.0,8.038636207580566,-0.0,-7.406475788229727e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.751550533110276e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,0.0001026885438477,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,7.584541162941605e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0001026885292958,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0004871098499279,286.3644104003906,294.1499938964844,292.04998779296875,291.723388671875,293.3335876464844,292.04998779296875,287.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426643548555605e-08,0.0010390095412731,-0.0263637844473123,0.0,0.0,0.0,-0.0099817560985684,60.0,8.011194229125977,-0.0,-7.36048022531577e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.721652168082072e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001023737058858,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,7.561287202406675e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001023736840579,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.000485616386868,286.3689880371094,294.1499938964844,292.04998779296875,291.723388671875,293.32183837890625,292.04998779296875,287.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358361760154,1.0054133525727592e-08,0.0010358260478824,-0.0253886003047227,0.0,0.0,0.0,-0.0097970962524414,60.0,7.983867168426514,-0.0,-7.31541476284292e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.682441304903476e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,0.0001019607952912,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.530790026066825e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0001019607734633,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,0.0004836577281821,286.3752136230469,294.1499938964844,292.04998779296875,291.723388671875,293.3062438964844,292.04998779296875,287.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316604748368,9.56559098597154e-09,0.0010316509287804,-0.0241095460951328,0.0,0.0,0.0,-0.0095549169927835,60.0,7.947397232055664,-0.0,-7.25652213873218e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,9.66520092333667e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001017792455968,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,7.517380436183885e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001017792237689,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,0.0004827965167351,286.3780517578125,294.1499938964844,292.04998779296875,291.723388671875,293.2992858886719,292.04998779296875,287.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298232082277,9.350788587880745e-09,0.001029813895002,-0.0235471352934837,0.0,0.0,0.0,-0.0094484277069568,60.0,7.9310126304626465,-0.0,-7.230703147342865e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.610390407033265e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001012020584312,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,7.474749872926623e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001012020438793,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0004800586320925,286.3871154785156,294.1499938964844,292.04998779296875,291.723388671875,293.2768859863281,292.04998779296875,287.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239800903946,8.667884188184871e-09,0.0010239714756608,-0.0217589698731899,0.0,0.0,0.0,-0.0091098686680197,60.0,7.879007339477539,-0.0,-7.148925362798765e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.610390407033265e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001012020584312,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,7.474749872926623e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001012020438793,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0004800586320925,286.3871154785156,294.1499938964844,292.04998779296875,291.723388671875,293.2768859863281,292.04998779296875,287.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239800903946,8.667884188184871e-09,0.0010239714756608,-0.0217589698731899,0.0,0.0,0.0,-0.0091098686680197,60.0,7.879007339477539,-0.0,-7.148925362798765e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.558856254443526e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0001006593811325,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,7.434668077621609e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001006593665806,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0004774844273924,286.3960266113281,294.1499938964844,292.04998779296875,291.723388671875,293.2552795410156,292.04998779296875,287.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184893617406,8.025816455869972e-09,0.0010184814454987,-0.0200775396078825,0.0,0.0,0.0,-0.0087915686890482,60.0,7.829139232635498,-0.0,-7.072461016832676e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.558856254443526e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0001006593811325,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,7.434668077621609e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001006593665806,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0004774844273924,286.3960266113281,294.1499938964844,292.04998779296875,291.723388671875,293.2552795410156,292.04998779296875,287.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184893617406,8.025816455869972e-09,0.0010184814454987,-0.0200775396078825,0.0,0.0,0.0,-0.0087915686890482,60.0,7.829139232635498,-0.0,-7.072461016832676e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.509490337222816e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,0.0001001395357889,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,7.396272849291563e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,0.0001001395212369,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0004750184889417,286.4048767089844,294.1499938964844,292.04998779296875,291.723388671875,293.2342529296875,292.04998779296875,287.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132302995771,7.410764446547091e-09,0.0010132228489965,-0.0184667017310857,0.0,0.0,0.0,-0.0084866657853126,60.0,7.781097412109375,-0.0,-6.999599833079628e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.509490337222816e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,0.0001001395357889,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,7.396272849291563e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,0.0001001395212369,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0004750184889417,286.4048767089844,294.1499938964844,292.04998779296875,291.723388671875,293.2342529296875,292.04998779296875,287.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132302995771,7.410764446547091e-09,0.0010132228489965,-0.0184667017310857,0.0,0.0,0.0,-0.0084866657853126,60.0,7.781097412109375,-0.0,-6.999599833079628e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.484536712989212e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,9.987676457967608e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,7.376864232355729e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.987674275180324e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.000473772000987,286.4093017578125,294.1499938964844,292.04998779296875,291.723388671875,293.2237854003906,292.04998779296875,287.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105720721185,7.0998629198015806e-09,0.0010105649707838,-0.0176523867994546,0.0,0.0,0.0,-0.0083325412124395,60.0,7.757062435150146,-0.0,-6.962912380004127e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.461275476496668e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.963180491467938e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,7.3587718361523e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.963179036276416e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.000472610030556,286.4137268066406,294.1499938964844,292.04998779296875,291.723388671875,293.2133178710937,292.04998779296875,287.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810045416472121e-09,0.0010080853244289,-0.0168932657688856,0.0,0.0,0.0,-0.008188858628273,60.0,7.733118534088135,-0.0,-6.92879993380302e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.419920388609172e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.919632429955529e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.32660701032728e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,9.919630974764004e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0004705442988779,286.4224548339844,294.1499938964844,292.04998779296875,291.723388671875,293.19305419921875,292.04998779296875,287.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036850580945,6.2948077861335605e-09,0.0010036787716671,-0.0155436294153332,0.0,0.0,0.0,-0.007933429442346,60.0,7.689284324645996,-0.0,-6.868361168699266e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.419920388609172e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.919632429955529e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.32660701032728e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,9.919630974764004e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0004705442988779,286.4224548339844,294.1499938964844,292.04998779296875,291.723388671875,293.19305419921875,292.04998779296875,287.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036850580945,6.2948077861335605e-09,0.0010036787716671,-0.0155436294153332,0.0,0.0,0.0,-0.007933429442346,60.0,7.689284324645996,-0.0,-6.868361168699266e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,9.381739073432982e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,9.87942548817955e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,7.29691018932499e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.879424032988028e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0004686370666604,286.4311218261719,294.1499938964844,292.04998779296875,291.723388671875,293.17340087890625,292.04998779296875,287.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996176231652,5.819112747218469e-09,0.0009996118023991,-0.0142974955961108,0.0,0.0,0.0,-0.0076976106502115,60.0,7.648571014404297,-0.0,-6.812795305677355e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,9.381739073432982e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,9.87942548817955e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,7.29691018932499e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.879424032988028e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0004686370666604,286.4311218261719,294.1499938964844,292.04998779296875,291.723388671875,293.17340087890625,292.04998779296875,287.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996176231652,5.819112747218469e-09,0.0009996118023991,-0.0142974955961108,0.0,0.0,0.0,-0.0076976106502115,60.0,7.648571014404297,-0.0,-6.812795305677355e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.346512524643912e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.842329745879395e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.269511843333021e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.842328290687874e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004668774199672,286.4397277832031,294.1499938964844,292.04998779296875,291.723388671875,293.1541748046875,292.04998779296875,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958646260201,5.38022471019417e-09,0.0009958592709153,-0.0131477247923612,0.0,0.0,0.0,-0.0074800364673137,60.0,7.61013126373291,-0.0,-6.761729309801012e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.346512524643912e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.842329745879395e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.269511843333021e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.842328290687874e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004668774199672,286.4397277832031,294.1499938964844,292.04998779296875,291.723388671875,293.1541748046875,292.04998779296875,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958646260201,5.38022471019417e-09,0.0009958592709153,-0.0131477247923612,0.0,0.0,0.0,-0.0074800364673137,60.0,7.61013126373291,-0.0,-6.761729309801012e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.315020724898204e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.809167386265472e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,7.245018059620634e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.809165931073947e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004653043288271,286.4482727050781,294.1499938964844,292.04998779296875,291.723388671875,293.1353454589844,292.04998779296875,287.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.9878723373808514e-09,0.000992504064925,-0.012119822204113,0.0,0.0,0.0,-0.0072855297476053,60.0,7.574084758758545,-0.0,-6.716240363857652e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.315020724898204e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.809167386265472e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,7.245018059620634e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.809165931073947e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004653043288271,286.4482727050781,294.1499938964844,292.04998779296875,291.723388671875,293.1353454589844,292.04998779296875,287.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.9878723373808514e-09,0.000992504064925,-0.012119822204113,0.0,0.0,0.0,-0.0072855297476053,60.0,7.574084758758545,-0.0,-6.716240363857652e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.2986854724586e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,9.79196556727402e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,7.232312782434747e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.791964112082496e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0004644883738365,286.4525451660156,294.1499938964844,292.04998779296875,291.723388671875,293.1259460449219,292.04998779296875,287.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784355578379973e-09,0.0009907623752951,-0.0115866251289844,0.0,0.0,0.0,-0.0071846307255327,60.0,7.55593204498291,-0.0,-6.69270505682107e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,9.284920815844087e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.777471132110804e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.221606938401237e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.77746967691928e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0004638007958419,286.4568176269531,294.1499938964844,292.04998779296875,291.723388671875,293.1165466308594,292.04998779296875,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612864756836643e-09,0.0009892970556393,-0.0111373234540224,0.0,0.0,0.0,-0.0070996205322444,60.0,7.5381245613098145,-0.0,-6.672905783489115e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.266233973903582e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.757792577147484e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,7.207072485471144e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,9.75779112195596e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0004628673486877,286.4633178710937,294.1499938964844,292.04998779296875,291.723388671875,293.1024475097656,292.04998779296875,287.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800443272346e-09,0.0009873048402369,-0.0105273323133587,0.0,0.0,0.0,-0.006984194740653,60.0,7.513262271881103,-0.0,-6.646072137073133e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.26175998756662e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,9.7530813945923e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,7.203593122540042e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.753079939400776e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0004626438603736,286.46533203125,294.1499938964844,292.04998779296875,291.723388671875,293.09820556640625,292.04998779296875,287.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868320776149,4.324304914149479e-09,0.000986827770248,-0.0103812934830784,0.0,0.0,0.0,-0.0069565600715577,60.0,7.506734371185303,-0.0,-6.63965593616922e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.24296909943223e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.733293700264768e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,7.188977906480432e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.733292245073244e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0004617052327375,286.4737548828125,294.1499938964844,292.04998779296875,291.723388671875,293.0804748535156,292.04998779296875,287.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848304325714,4.090196181749661e-09,0.0009848263580352,-0.0097679113969206,0.0,0.0,0.0,-0.0068405042402446,60.0,7.479613304138184,-0.0,-6.612741287881363e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.24296909943223e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.733293700264768e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,7.188977906480432e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.733292245073244e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0004617052327375,286.4737548828125,294.1499938964844,292.04998779296875,291.723388671875,293.0804748535156,292.04998779296875,287.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848304325714,4.090196181749661e-09,0.0009848263580352,-0.0097679113969206,0.0,0.0,0.0,-0.0068405042402446,60.0,7.479613304138184,-0.0,-6.612741287881363e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.223440429195762e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.71272893366404e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,7.173788617365062e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.712727478472516e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0004607297305483,286.4822082519531,294.1499938964844,292.04998779296875,291.723388671875,293.0626220703125,292.04998779296875,287.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827491594478,3.846892138170688e-09,0.0009827453177422,-0.0091304257512092,0.0,0.0,0.0,-0.0067198853939771,60.0,7.451768398284912,-0.0,-6.584827616507027e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.223440429195762e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.71272893366404e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,7.173788617365062e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.712727478472516e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0004607297305483,286.4822082519531,294.1499938964844,292.04998779296875,291.723388671875,293.0626220703125,292.04998779296875,287.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827491594478,3.846892138170688e-09,0.0009827453177422,-0.0091304257512092,0.0,0.0,0.0,-0.0067198853939771,60.0,7.451768398284912,-0.0,-6.584827616507027e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.212730219587684e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.701450471766292e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,7.165459101088345e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.70144901657477e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0004601947439368,286.49053955078125,294.1499938964844,292.04998779296875,291.723388671875,293.04559326171875,292.04998779296875,287.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816080564633,3.713457763510064e-09,0.000981604331173,-0.008780806325376,0.0,0.0,0.0,-0.0066537363454699,60.0,7.4304938316345215,-0.0,-6.569543842260829e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
