time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985240,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.212730219587684e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.701450471766292e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,7.165459101088345e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.70144901657477e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0004601947439368,286.49053955078125,294.1499938964844,292.04998779296875,291.723388671875,293.04559326171875,292.04998779296875,287.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816080564633,3.713457763510064e-09,0.000981604331173,-0.008780806325376,0.0,0.0,0.0,-0.0066537363454699,60.0,7.4304938316345215,-0.0,-6.569543842260829e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.205448441207408e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,9.693783067632468e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.159795495681465e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.693781612440944e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,0.0004598310042638,286.4947509765625,294.1499938964844,292.04998779296875,291.723388671875,293.0369567871094,292.04998779296875,287.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808319155126,3.622738553588079e-09,0.0009808283066377,-0.008543106727302,0.0,0.0,0.0,-0.0066087618470191,60.0,7.419016361236572,-0.0,-6.559162812891374e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,9.201409557135776e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.689528815215454e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.15665373718366e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,9.68952736002393e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,0.0004596292274072,286.4989318847656,294.1499938964844,292.04998779296875,291.723388671875,293.0284729003906,292.04998779296875,287.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804029250517,3.572413476149449e-09,0.0009803993161767,-0.0084112444892525,0.0,0.0,0.0,-0.0065838200971484,60.0,7.408779621124268,-0.0,-6.553408127274454e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.196405881084502e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.684259566711262e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,7.152761827455834e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,9.6842588391155e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0004593792837113,286.5072631835937,294.1499938964844,292.04998779296875,291.723388671875,293.0118408203125,292.0501403808594,287.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798679966479,3.510070900603068e-09,0.0009798645041882,-0.0082478960976004,0.0,0.0,0.0,-0.0065529053099453,60.0,7.391718864440918,-0.0,-6.546282094177513e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.196405881084502e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.684259566711262e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,7.152761827455834e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,9.6842588391155e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0004593792837113,286.5072631835937,294.1499938964844,292.04998779296875,291.723388671875,293.0118408203125,292.0501403808594,287.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798679966479,3.510070900603068e-09,0.0009798645041882,-0.0082478960976004,0.0,0.0,0.0,-0.0065529053099453,60.0,7.391718864440918,-0.0,-6.546282094177513e-08,0.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.050000000745058,9.194921585731208e-05,298.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.050000000745058,9.682696691015737e-05,298.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.050000000745058,7.151607132982463e-05,298.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.050000000745058,9.682695235824212e-05,298.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.050000000745058,0.0004593051562551,286.5155334472656,287.5539855957031,292.04998779296875,291.723388671875,292.99566650390625,292.050537109375,287.4740905761719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009797100210562,3.491576805458862e-09,0.0009797065285965,-0.008199437521398,0.0,0.0,0.0,-0.0065437383018434,60.0,7.378984451293945,-0.0,-6.544168940081363e-08,1.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.050000000745058,9.194921585731208e-05,298.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.050000000745058,9.682696691015737e-05,298.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.050000000745058,7.151607132982463e-05,298.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.050000000745058,9.682695235824212e-05,298.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.050000000745058,0.0004593051562551,286.5155334472656,287.5539855957031,292.04998779296875,291.723388671875,292.99566650390625,292.050537109375,287.4740905761719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009797100210562,3.491576805458862e-09,0.0009797065285965,-0.008199437521398,0.0,0.0,0.0,-0.0065437383018434,60.0,7.378984451293945,-0.0,-6.544168940081363e-08,1.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6342559456825256,0.050000000745058,0.0408520177006721,298.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205749511719,0.6342559456825256,0.050000000745058,0.0430191420018672,298.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205749511719,0.6342559456825256,0.050000000745058,0.0317737944424152,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12060546875,0.6342559456825256,0.050000000745058,0.0430191420018672,298.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206970214844,0.6342559456825256,0.050000000745058,0.2040642648935318,287.260986328125,287.5536804199219,292.0502624511719,291.7236633300781,296.2177429199219,297.2752685546875,287.6629943847656,1.0,0.1097241267561912,0.0841412246227264,0.0841412246227264,1.0,1.0,-0.4368243813514709,0.0005328905535861,0.4362914860248565,-0.1371818035840988,0.0,0.0,0.0,10.137682914733888,60.0,1131.0137939453125,0.0,12.284170150756836,1.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1056213378906,0.6311584711074829,0.050000000745058,0.0452522113919258,298.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1056213378906,0.6311584711074829,0.050000000745058,0.0476527549326419,298.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1056213378906,0.6311584711074829,0.050000000745058,0.0351961627602577,298.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1056213378906,0.6311584711074829,0.050000000745058,0.0476527549326419,298.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1056213378906,0.6311584711074829,0.050000000745058,0.226044163107872,288.2142028808594,287.5526733398437,292.0510559082031,291.7244567871094,296.6992492675781,298.6789855957031,288.86895751953125,1.0,0.1210908964276313,0.1682824492454528,0.1682824492454528,1.0,1.0,-0.4821649193763733,0.0177104528993368,0.4644544422626495,-0.1292220056056976,0.0,0.0,0.0,12.50009059906006,60.0,2376.227783203125,0.0,16.686050415039062,1.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69781494140625,0.5894023180007935,0.050000000745058,0.045583426952362,298.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69781494140625,0.5894023180007935,0.050000000745058,0.0480015464127063,298.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.69781494140625,0.5894023180007935,0.050000000745058,0.0354537777602672,298.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69781494140625,0.5894023180007935,0.050000000745058,0.0480015464127063,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69781494140625,0.5894023180007935,0.050000000745058,0.2276986688375473,289.8107604980469,287.5504150390625,292.0528869628906,291.72625732421875,296.6774597167969,298.7066345214844,290.29425048828125,1.0,0.1342081427574157,0.2779584228992462,0.2779584228992462,1.0,1.0,-0.4857002794742584,0.0437233410775661,0.441976934671402,-0.1041423454880714,1.0,1.0,0.0,17.401477813720703,60.0,2412.338623046875,0.0,20.94345664978028,1.0,281.0907592773437,283.6404724121094,298.4122619628906,300.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,3.326977373134747e-21,1.6634886865673737e-21,1.6634886865673737e-21,0.0,0.0,-0.0,4.4613672798732296e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17985840,298.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.5707594752311707,0.050000000745058,0.0456820465624332,298.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.5707594752311707,0.050000000745058,0.0481053963303566,298.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.5707594752311707,0.050000000745058,0.0355304814875125,298.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.5707594752311707,0.050000000745058,0.0481053963303566,298.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.5707594752311707,0.050000000745058,0.2281912863254547,290.0852966308594,287.5487976074219,292.05419921875,291.7275695800781,296.6648864746094,298.68865966796875,289.1435546875,1.0,0.140580803155899,0.3365648984909057,0.3365648984909057,1.0,1.0,-0.4867511689662933,0.0660745054483413,0.4206766784191131,-0.0821393132209777,1.0,1.0,0.0,20.027711868286133,60.0,12509.4267578125,0.0,23.18408393859864,1.0,281.4454040527344,289.7908630371094,298.8826904296875,300.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,1484.673583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166699707508087,1.0,0.0,0.0,0.7951012253761292,0.7951088547706604,7.431288651105207e-08,4.200018882751465,4.200008392333984,1.0316369298379868e-05,0.0,0.0,-0.0,5947.275390625,0.0,16.606033325195312,1883.515380859375,0.0,142.7733612060547,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17985900,298.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89776611328125,0.549026370048523,0.050000000745058,0.045819453895092,298.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89776611328125,0.549026370048523,0.050000000745058,0.0482500940561294,298.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89776611328125,0.549026370048523,0.050000000745058,0.0356373526155948,298.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89776611328125,0.549026370048523,0.050000000745058,0.0482500940561294,298.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89776611328125,0.549026370048523,0.050000000745058,0.2288776636123657,287.655029296875,287.5459289550781,292.0565185546875,291.7298278808594,296.6443176269531,298.6600341796875,286.4798583984375,1.0,0.1489811092615127,0.4207061231136322,0.4207061231136322,1.0,1.0,-0.4882154166698456,0.1065082624554634,0.3817071318626404,-0.0422278642654418,0.810252845287323,0.810252845287323,0.0,23.70635986328125,60.0,12944.1435546875,0.0,26.335277557373047,1.0,282.0361022949219,286.0624389648437,297.6890563964844,299.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,2166.9462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561229944229126,1.0,0.0,0.0,0.9640689492225648,0.9640708565711976,6.332633262218226e-08,4.264115333557129,4.264105319976807,9.801360647543332e-06,0.0,0.0,-0.0,4961.96484375,0.0,27.685121536254883,1895.190185546875,0.0,735.0216064453125,0.2463848441839218,1.0,0.0,3.0,1.0,0.0
17985960,298.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.5322790741920471,0.050000000745058,0.0459507927298545,298.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.5322790741920471,0.050000000745058,0.0483883954584598,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.5322790741920471,0.050000000745058,0.0357395038008689,298.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.5322790741920471,0.050000000745058,0.0483883954584598,298.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.5322790741920471,0.050000000745058,0.2295337170362472,286.0387268066406,287.54248046875,292.0592956542969,291.73260498046875,296.5292358398437,298.6236877441406,286.0979919433594,1.0,0.1565403342247009,0.5365648865699768,0.5365648865699768,0.800000011920929,1.0,-0.4896149039268493,0.1651055514812469,0.3245093822479248,0.0157880689948797,5.551115123125783e-17,5.551115123125783e-17,0.0,27.22606658935547,60.0,5155.34130859375,0.0,29.364892959594727,1.0,282.3243103027344,285.63775634765625,296.15447998046875,297.4006042480469,293.1499938964844,293.1499938964844,283.1499938964844,18818.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262102127075195,1.0,0.0,0.0,0.1566099971532821,0.2183256894350052,3.0712725695991594e-09,4.265868663787842,4.26585865020752,9.786404007172678e-06,0.0,0.0,-0.0,822.1494750976562,0.0,8.796558380126953,1895.4295654296875,0.0,1084.251953125,0.2254596799612045,1.0,0.0,3.0,1.0,0.0
17986020,298.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.5180562138557434,0.050000000745058,0.0460893958806991,298.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.5180562138557434,0.050000000745058,0.0485343523323535,298.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.5180562138557434,0.050000000745058,0.0358473062515258,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.5180562138557434,0.050000000745058,0.0485343523323535,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.5180562138557434,0.050000000745058,0.230226069688797,286.9708251953125,287.53790283203125,292.06298828125,291.7362670898437,295.6162109375,298.5862121582031,287.6541442871094,1.0,0.1641335040330886,0.6673128604888916,0.6673128604888916,0.5742977261543274,1.0,-0.491091638803482,0.2415647953748703,0.2495268583297729,0.091572418808937,5.551115123125783e-17,5.551115123125783e-17,0.0,30.9425048828125,60.0,4161.77587890625,0.0,32.59431076049805,1.0,282.34521484375,285.8885803222656,294.7990417480469,295.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,18021.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679411888122559,1.0,0.0,0.0,1.6325138858519495e-05,0.3299092352390289,3.0957617654266134e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.844197271973826e-05,0.0,12.450297355651855,1895.43701171875,0.0,765.537109375,0.2256024479866027,1.0,0.0,3.0,1.0,0.0
17986080,298.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.5096340775489807,0.050000000745058,0.0461882874369621,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.5096340775489807,0.050000000745058,0.048638492822647,298.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.5096340775489807,0.050000000745058,0.0359242260456085,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.5096340775489807,0.050000000745058,0.048638492822647,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.5096340775489807,0.050000000745058,0.2307200580835342,288.0816345214844,287.53387451171875,292.06622314453125,291.7394714355469,294.34307861328125,298.56597900390625,288.5416564941406,1.0,0.1693726480007171,0.7682824730873108,0.7682824730873108,0.4000000059604645,1.0,-0.4921453595161438,0.3500408232212066,0.1421045362949371,0.1993300914764404,0.3715210855007171,0.3715210855007171,0.0,33.60177230834961,60.0,5409.0341796875,-0.0,34.93198013305664,1.0,282.4203186035156,287.4377746582031,294.15106201171875,294.61328125,293.1499938964844,293.1499938964844,283.1499938964844,15597.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773068726062774,1.0,0.0,0.0,0.2423544973134994,0.577760636806488,5.011906445417935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.5689697265625,0.0,21.1323356628418,1895.4371337890625,0.0,441.99169921875,0.2351418137550354,1.0,0.0,3.0,1.0,0.0
17986140,298.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.4987684786319732,0.050000000745058,0.0463405139744281,298.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.4987684786319732,0.050000000745058,0.0487987920641899,298.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.4987684786319732,0.050000000745058,0.0360426232218742,298.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.4987684786319732,0.050000000745058,0.0487987920641899,298.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.4987684786319732,0.050000000745058,0.2314804643392563,287.06304931640625,287.5261535644531,292.07244873046875,291.74566650390625,292.3720703125,298.5354919433594,286.3374938964844,1.0,0.1771015226840973,0.938815414905548,0.938815414905548,0.1056192219257354,1.0,-0.4937676787376404,0.4863248467445373,0.0074428361840546,0.3346206843852997,5.551115123125783e-17,5.551115123125783e-17,0.0,37.69261932373047,60.0,6699.3935546875,-0.0,38.54726409912109,1.0,282.7919921875,286.1571655273437,294.2752685546875,295.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,22388.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961123526096344,1.0,0.0,0.0,0.3878349065780639,0.3925740420818329,1.00401891245383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.972412109375,0.0,19.98266220092773,1895.4371337890625,0.0,268.9047241210937,0.2526633143424988,1.0,0.0,3.0,1.0,0.0
17986200,298.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.495592713356018,0.050000000745058,0.0463909171521663,298.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.495592713356018,0.050000000745058,0.0488518662750721,298.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.495592713356018,0.050000000745058,0.0360818244516849,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.495592713356018,0.050000000745058,0.0488518662750721,298.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.495592713356018,0.050000000745058,0.2317322343587875,286.54547119140625,287.5231018066406,292.0749206542969,291.74810791015625,292.108642578125,298.5212097167969,286.58984375,1.0,0.1795580834150314,1.0,1.0,0.0,1.0,-0.494304895401001,0.4943031072616577,1.7878046492114663e-06,0.3424436748027801,5.551115123125783e-17,5.551115123125783e-17,0.0,39.041725158691406,60.0,4569.0556640625,-0.0,39.73885345458984,1.0,282.8139953613281,286.3360595703125,294.21923828125,294.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,21390.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645383715629577,1.0,0.0,0.0,0.1383901685476303,0.335233598947525,2.691758149708789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1055.7764892578125,0.0,15.368648529052734,1895.4371337890625,0.0,217.0350036621093,0.2462952733039856,1.0,0.0,3.0,1.0,0.0
17986260,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0465615056455135,298.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0490315072238445,298.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0362145043909549,298.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0490315072238445,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.2325843721628189,288.20684814453125,287.3038330078125,292.0852355957031,291.7583312988281,293.30419921875,298.4774780273437,288.6085510253906,1.0,0.187529057264328,0.997975766658783,0.997975766658783,0.4000000059604645,1.0,-0.4961229264736175,0.3756154477596283,0.1205074936151504,0.2238993793725967,0.496734470129013,0.496734470129013,0.0,43.58605194091797,48.0,4896.55810546875,-0.0,43.748023986816406,1.0,282.859619140625,287.8464050292969,293.908203125,294.046875,293.1499938964844,293.1499938964844,283.1499938964844,16640.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1872959583997726,1.0,0.0,0.0,0.2479242980480194,0.6097663640975952,5.151638227118838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1500.8875732421875,0.0,23.810705184936523,1895.4371337890625,0.0,0.0,0.2439870983362198,1.0,0.0,3.0,1.0,0.0
17986320,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0465615056455135,298.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0490315072238445,298.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0362145043909549,298.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.0490315072238445,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.4858014285564422,0.050000000745058,0.2325843721628189,288.20684814453125,287.3038330078125,292.0852355957031,291.7583312988281,293.30419921875,298.4774780273437,288.6085510253906,1.0,0.187529057264328,0.997975766658783,0.997975766658783,0.4000000059604645,1.0,-0.4961229264736175,0.3756154477596283,0.1205074936151504,0.2238993793725967,0.496734470129013,0.496734470129013,0.0,43.58605194091797,48.0,4896.55810546875,-0.0,43.748023986816406,1.0,282.859619140625,287.8464050292969,293.908203125,294.046875,293.1499938964844,293.1499938964844,283.1499938964844,16640.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1872959583997726,1.0,0.0,0.0,0.2479242980480194,0.6097663640975952,5.151638227118838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1500.8875732421875,0.0,23.810705184936523,1895.4371337890625,0.0,0.0,0.2439870983362198,1.0,0.0,3.0,1.0,0.0
17986380,298.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0466053523123264,298.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0490776821970939,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0362486094236373,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0490776821970939,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.232803389430046,286.4439697265625,287.08502197265625,292.0971069335937,291.7701110839844,295.49542236328125,298.4472351074219,286.47247314453125,1.0,0.1889684349298477,0.9959515929222108,0.9959515929222108,0.800000011920929,1.0,-0.496590107679367,0.2252053469419479,0.2713847458362579,0.0740308314561843,5.551115123125783e-17,5.551115123125783e-17,0.0,44.73786544799805,36.0,4828.8193359375,0.0,44.7502555847168,1.0,283.0380859375,286.0834655761719,295.1009216308594,295.4002380371094,293.1499938964844,293.1499938964844,283.1499938964844,23926.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2512288689613342,1.0,0.0,0.0,0.1745409369468689,0.318462461233139,3.4502540824377093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1194.794921875,0.0,16.33588409423828,1895.4371337890625,0.0,0.0,0.2588159739971161,1.0,0.0,3.0,1.0,0.0
17986440,298.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0466053523123264,298.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0490776821970939,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0362486094236373,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.0490776821970939,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.483423501253128,0.050000000745058,0.232803389430046,286.4439697265625,287.08502197265625,292.0971069335937,291.7701110839844,295.49542236328125,298.4472351074219,286.47247314453125,1.0,0.1889684349298477,0.9959515929222108,0.9959515929222108,0.800000011920929,1.0,-0.496590107679367,0.2252053469419479,0.2713847458362579,0.0740308314561843,5.551115123125783e-17,5.551115123125783e-17,0.0,44.73786544799805,36.0,4828.8193359375,0.0,44.7502555847168,1.0,283.0380859375,286.0834655761719,295.1009216308594,295.4002380371094,293.1499938964844,293.1499938964844,283.1499938964844,23926.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2512288689613342,1.0,0.0,0.0,0.1745409369468689,0.318462461233139,3.4502540824377093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1194.794921875,0.0,16.33588409423828,1895.4371337890625,0.0,0.0,0.2588159739971161,1.0,0.0,3.0,1.0,0.0
17986500,298.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.4846352934837341,0.050000000745058,0.0465829521417617,298.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.4846352934837341,0.050000000745058,0.0490540899336338,298.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.4846352934837341,0.050000000745058,0.0362311862409114,298.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.4846352934837341,0.050000000745058,0.0490540899336338,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.4846352934837341,0.050000000745058,0.2326914817094802,287.13336181640625,287.0782775878906,292.10357666015625,291.7765197753906,295.636962890625,298.4292907714844,287.7724304199219,1.0,0.1877735704183578,0.9949394464492798,0.9949394464492798,1.0,1.0,-0.4963514506816864,0.2177487313747406,0.2786027193069458,0.0666755363345146,0.0422893613576889,0.0422893613576889,0.0,44.137962341308594,36.0,4012.749755859375,0.0,44.21448516845703,1.0,283.0419921875,286.35968017578125,295.0405578613281,295.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,20911.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770236134529114,1.0,0.0,0.0,0.046550802886486,0.410708487033844,8.851791521991003e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,71.03302764892578,0.0,18.268829345703125,1895.4371337890625,0.0,8.193390846252441,0.2470859438180923,1.0,0.0,3.0,1.0,0.0
17986560,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9231872558594,0.487141340970993,0.050000000745058,0.0465370900928974,298.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9231872558594,0.487141340970993,0.050000000745058,0.0490057989954948,298.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9231872558594,0.487141340970993,0.050000000745058,0.0361955165863037,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9231872558594,0.487141340970993,0.050000000745058,0.0490057989954948,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9231872558594,0.487141340970993,0.050000000745058,0.2324624061584472,287.9676208496094,286.86724853515625,292.1103820800781,291.78326416015625,295.6012268066406,298.418701171875,287.6065368652344,1.0,0.1854934394359588,0.9959515929222108,0.9959515929222108,0.800000011920929,1.0,-0.4958628416061401,0.223154991865158,0.272707849740982,0.0721927210688591,0.9403038620948792,0.9403038620948792,0.0,42.91253662109375,25.0,12376.671875,0.0,43.12469100952149,1.0,283.08477783203125,287.5644836425781,295.011474609375,295.7118530273437,293.1499938964844,293.1499938964844,283.1499938964844,6875.38330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936736345291137,1.0,0.0,0.0,1.0429356098175049,1.1232162714004517,7.257857248532673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.60107421875,0.0,49.033451080322266,1895.4371337890625,0.0,98.51526641845705,0.2973743677139282,1.0,0.0,3.0,1.0,0.0
17986620,298.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.4981389343738556,0.050000000745058,0.0463501885533332,298.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.4981389343738556,0.1657951921224594,0.0488089807331562,298.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.7002696394920349,0.1761158853769302,0.0909606292843818,298.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.4981389343738556,0.050000000745058,0.0488089807331562,298.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.4981389343738556,0.050000000745058,0.2315287888050079,286.4528503417969,286.859619140625,292.11846923828125,291.7912902832031,295.2228088378906,298.4046630859375,285.9176940917969,1.0,0.1827304363250732,0.9970937371253968,0.9970937371253968,0.5742977261543274,1.0,-0.559654951095581,0.2958820760250091,0.2637729048728943,0.1299856454133987,0.1056583523750305,0.1056583523750305,0.0,38.423824310302734,25.0,8806.3623046875,-0.0,46.55615234375,1.0,283.1169738769531,285.5456848144531,295.3077697753906,296.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,24898.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367529809474945,1.0,0.0,0.0,0.7204263210296631,0.7206394076347351,3.4631604250989774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.120361328125,0.0,46.8215217590332,1895.4371337890625,0.0,221.7647247314453,0.290100485086441,1.0,0.0,3.0,1.0,0.0
17986680,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.5254789590835571,0.050000000745058,0.0460126027464866,298.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.771107017993927,0.1666167378425598,0.1428620666265487,298.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58795166015625,0.8066695928573608,0.1726470291614532,0.1204064786434173,298.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.5254789590835571,0.050000000745058,0.0484534837305545,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.5254789590835571,0.050000000745058,0.2298424690961837,286.501953125,286.6510009765625,292.125,291.7977600097656,294.155029296875,298.346435546875,287.1512756347656,1.0,0.1820336580276489,0.997975766658783,0.997975766658783,0.4000000059604645,1.0,-0.705086350440979,0.5026399493217468,0.2024463713169098,0.3068509995937347,0.0949401333928108,0.0949401333928108,0.0,30.70176315307617,25.0,4761.9326171875,-0.0,56.78099822998047,1.0,283.1207580566406,286.15875244140625,295.0067138671875,295.52252197265625,293.1499938964844,293.1499938964844,283.1499938964844,25162.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709830045700073,1.0,0.0,0.0,0.0452083013951778,0.2891478240489959,8.595155698287722e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,673.01953125,0.0,15.201104164123535,1895.4371337890625,0.0,227.2614288330078,0.2588718235492706,1.0,0.0,3.0,1.0,0.0
17986740,298.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79864501953125,0.7682614922523499,0.1601844280958175,0.115540862083435,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7244567871094,0.8352764248847961,0.1640766561031341,0.1566949635744094,298.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.847578227519989,0.1729286313056945,0.1212139204144477,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.557576060295105,0.1534743905067443,0.0481881983578205,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.557576060295105,0.050000000745058,0.2285840660333633,286.7917175292969,286.64129638671875,292.13653564453125,291.8092041015625,292.37628173828125,298.2475891113281,286.318603515625,1.0,0.1821014881134033,0.9994655251502992,0.9994655251502992,0.1056192219257354,1.0,-0.804257869720459,0.7902886271476746,0.0139692518860101,0.5749136209487915,0.5866838693618774,0.5866838693618774,0.0,24.99575424194336,25.0,14979.5576171875,-0.0,63.88803482055664,1.0,283.1365661621094,286.0272521972656,295.0054626464844,296.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,6770.73291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379116952419281,1.0,0.0,0.0,1.3829059600830078,1.3852691650390625,1.276082457479788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.1279296875,0.0,88.14479064941406,1895.4371337890625,0.0,240.3927764892578,0.3514993488788605,1.0,0.0,3.0,1.0,0.0
17986800,298.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.866544783115387,0.1561332941055297,0.1377520114183426,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.8877609968185425,0.1632564514875412,0.1557958275079727,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.9039247632026672,0.173221930861473,0.1212750896811485,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.7875300049781799,0.1547149270772934,0.1081148982048034,298.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.6003140211105347,0.050000000745058,0.2274380028247833,286.1776123046875,286.4367980957031,292.1408386230469,291.8134460449219,292.1468200683594,298.2010498046875,286.1586608886719,1.0,0.1836732476949691,1.0,1.0,0.0,1.0,-0.9004085659980774,0.9004044532775879,4.147806976106949e-06,0.6668155193328857,0.2768958210945129,0.2768958210945129,0.0,19.916309356689453,28.0,10141.27734375,-0.0,72.16510772705078,1.0,283.1399841308594,285.986083984375,295.1049499511719,296.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,27909.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022971987724304,1.0,0.0,0.0,0.6232597827911377,0.6234116554260254,2.5919804969021243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.947265625,0.0,42.36695098876953,1895.4371337890625,0.0,279.7304382324219,0.2943880259990692,1.0,0.0,3.0,1.0,0.0
17986860,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.1564305126667022,0.0948628932237625,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.1723720729351043,0.0998951941728591,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.1882796436548233,0.0737822502851486,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.155183732509613,0.0998951941728591,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.9010071754455566,0.1432500332593917,0.5012680888175964,286.3721923828125,286.2250366210937,292.15777587890625,291.83026123046875,292.1568298339844,298.1468505859375,286.247802734375,1.0,0.1914608031511306,1.0,1.0,0.0,1.0,-1.045111060142517,1.045110106468201,9.890643468679627e-07,0.7851291298866272,0.7098945379257202,0.7098945379257202,0.0,14.06957721710205,48.0,16979.7890625,-0.0,90.00491333007812,1.0,283.1465759277344,286.0289611816406,295.1737670898437,296.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,11485.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517464935779571,1.0,0.0,0.0,1.437178134918213,1.4372036457061768,1.3782074859136628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.9716796875,0.0,110.98948669433594,1895.4371337890625,0.0,378.8784484863281,0.3732818365097046,1.0,0.0,3.0,1.0,0.0
17986920,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.1564305126667022,0.0948628932237625,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.1723720729351043,0.0998951941728591,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.1882796436548233,0.0737822502851486,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8837944865226746,0.155183732509613,0.0998951941728591,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.9010071754455566,0.1432500332593917,0.5012680888175964,286.3721923828125,286.2250366210937,292.15777587890625,291.83026123046875,292.1568298339844,298.1468505859375,286.247802734375,1.0,0.1914608031511306,1.0,1.0,0.0,1.0,-1.045111060142517,1.045110106468201,9.890643468679627e-07,0.7851291298866272,0.7098945379257202,0.7098945379257202,0.0,14.06957721710205,48.0,16979.7890625,-0.0,90.00491333007812,1.0,283.1465759277344,286.0289611816406,295.1737670898437,296.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,11485.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517464935779571,1.0,0.0,0.0,1.437178134918213,1.4372036457061768,1.3782074859136628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.9716796875,0.0,110.98948669433594,1895.4371337890625,0.0,378.8784484863281,0.3732818365097046,1.0,0.0,3.0,1.0,0.0
17986980,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.8828928470611572,0.1590483784675598,0.0942641645669937,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.8828928470611572,0.1790165603160858,0.0992647036910057,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.8828928470611572,0.1965862363576889,0.0733165740966796,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.8828928470611572,0.1568745672702789,0.0992647036910057,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.287109375,0.9633690118789672,0.1407113671302795,0.5979337096214294,286.2903137207031,286.21710205078125,292.170166015625,291.8425598144531,292.16925048828125,298.1075439453125,286.31304931640625,1.0,0.201704055070877,1.0,1.0,0.0,1.0,-1.1011018753051758,1.1011008024215698,1.0767331559691229e-06,0.8302136063575745,0.673808217048645,0.673808217048645,0.0,14.75905704498291,48.0,17246.921875,-0.0,109.04953002929688,1.0,283.148681640625,286.12615966796875,295.17340087890625,296.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,15088.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003751516342163,1.0,0.0,0.0,1.3860756158828735,1.3860808610916138,1.281938750707923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.65771484375,0.0,112.08094787597656,1895.4371337890625,0.0,508.07421875,0.3799103796482086,1.0,0.0,3.0,1.0,0.0
17987040,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141174316406,0.8959144353866577,0.1600683480501175,0.1032337769865989,298.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.8959144353866577,0.1815236657857895,0.1087101399898529,298.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.8959144353866577,0.199430763721466,0.0802929326891899,297.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141174316406,0.8959144353866577,0.1576587855815887,0.1087101399898529,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3142395019531,0.9659337997436525,0.1396996527910232,0.632388710975647,286.314208984375,286.01611328125,292.1757202148437,291.8480529785156,292.1748046875,298.0881652832031,286.30157470703125,1.0,0.2074026763439178,1.0,1.0,0.0,1.0,-1.1227911710739136,1.1227900981903076,1.1140967899336829e-06,0.8503945469856262,0.8426312208175659,0.8426312208175659,0.0,15.65284824371338,68.0,18055.228515625,-0.0,122.18343353271484,1.0,283.1491394042969,286.0838623046875,295.1476135253906,296.441162109375,293.1499938964844,293.1499938964844,283.1499938964844,13069.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163202881813049,1.0,0.0,0.0,1.4957159757614136,1.4957212209701538,1.492765733246415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.65966796875,0.0,127.03604125976562,1895.4371337890625,0.0,559.60693359375,0.3959695994853973,1.0,0.0,3.0,1.0,0.0
17987100,297.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.9611819982528688,0.1595603078603744,0.1309193223714828,298.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.9089847207069396,0.1837155818939209,0.1188850849866867,298.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.9089847207069396,0.2021455466747284,0.0878081172704696,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.9859220385551452,0.1575400680303573,0.1494935303926468,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15435791015625,0.9471254944801332,0.1392551213502884,0.62778639793396,286.14532470703125,286.0110778808594,292.1850280761719,291.8572998046875,292.18414306640625,298.04473876953125,286.1097717285156,1.0,0.2184481173753738,1.0,1.0,0.0,1.0,-1.177782416343689,1.1777812242507937,1.2073809330104268e-06,0.895071804523468,0.8101648092269897,0.8101648092269897,0.0,17.038009643554688,68.0,19380.849609375,-0.0,144.6297607421875,1.0,283.1496276855469,285.84912109375,295.1273193359375,296.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,9973.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417207479476929,1.0,0.0,0.0,1.735767483711243,1.7357732057571411,2.0103722420117265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.8125,0.0,171.40318298339844,1895.4371337890625,0.0,652.924560546875,0.4386862516403198,1.0,0.0,3.0,1.0,0.0
