time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987160,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9056934714317322,0.1600580364465713,0.1104611903429031,298.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9056934714317322,0.1864630430936813,0.1163209527730941,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9056934714317322,0.2051776945590973,0.0859142541885376,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.949823796749115,0.1578412652015686,0.1318024843931198,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.948158323764801,0.1372661590576172,0.6222577691078186,286.1261901855469,285.8103942871094,292.1945495605469,291.8667297363281,292.1937255859375,298.003173828125,286.1363220214844,1.0,0.2317061275243759,1.0,1.0,0.0,1.0,-1.280079960823059,1.2800785303115845,1.3907368838772527e-06,0.974010407924652,0.9665526747703552,0.9665526747703552,0.0,18.34862899780273,88.0,20666.166015625,-0.0,159.59579467773438,1.0,283.1498413085937,285.8521728515625,295.09344482421875,296.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,11452.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621909499168396,1.0,0.0,0.0,1.8273015022277832,1.827307939529419,2.2279930078639162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.39208984375,0.0,201.4741058349609,1895.4371337890625,0.0,739.3176879882812,0.4629786312580108,1.0,0.0,3.0,1.0,0.0
17987220,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.934523105621338,0.1550589799880981,0.141103595495224,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.9926365613937378,0.1871178597211837,0.1782923489809036,298.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.951636552810669,0.2067514359951019,0.1151436865329742,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9304183721542358,0.153975248336792,0.1469144970178604,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.8865124583244324,0.1349280625581741,0.6101198792457581,286.1058654785156,285.8024597167969,292.21258544921875,291.8846130371094,292.2118225097656,297.9085998535156,286.1094665527344,1.0,0.2603529095649719,1.0,1.0,0.0,1.0,-1.435280680656433,1.4352788925170898,1.7068316537915962e-06,1.0978291034698486,1.0,1.0,0.0,23.419416427612305,88.0,23344.732421875,-0.0,224.989013671875,1.0,283.14996337890625,285.7552185058594,295.0764465332031,296.6558532714844,293.1499938964844,293.1499938964844,283.1499938964844,10332.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965366959571838,1.0,0.0,0.0,2.141049385070801,2.141057252883911,3.058769380004378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.28564453125,0.0,300.4307861328125,1895.4371337890625,0.0,909.6994018554688,0.5305178761482239,1.0,0.0,3.0,1.0,0.0
17987280,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.9276639819145204,0.1543149650096893,0.1406319588422775,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.988254189491272,0.1866371631622314,0.1780967116355896,298.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9555246829986572,0.2066006064414978,0.1182775795459747,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.9241843819618224,0.1537725776433944,0.1466706097126007,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8814572095870972,0.1347897350788116,0.6094188690185547,286.10888671875,285.6081848144531,292.2142028808594,291.8861999511719,292.21343994140625,297.8976135253906,286.1144104003906,1.0,0.2630860209465027,1.0,1.0,0.0,1.0,-1.4510741233825684,1.4510724544525146,1.741449409564666e-06,1.1104614734649658,1.0,1.0,0.0,23.986099243164062,108.0,23565.791015625,-0.0,230.3819580078125,1.0,283.1499938964844,285.7552795410156,295.07586669921875,296.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,10515.1904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599373459815979,1.0,0.0,0.0,2.1598970890045166,2.159905195236206,3.112859587872663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.38134765625,0.0,308.4358215332031,1895.4371337890625,0.0,925.3172607421876,0.5380634665489197,1.0,0.0,3.0,1.0,0.0
17987340,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7450962066650391,0.1521922349929809,0.1383759677410125,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7924766540527344,0.1833801716566085,0.175358697772026,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8171561360359192,0.2008898109197616,0.1419265270233154,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7456387877464294,0.1527299284934997,0.1460524052381515,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.715076208114624,0.1331140697002411,0.6059443950653076,286.00360107421875,285.40972900390625,292.2345275878906,291.9063720703125,292.2337341308594,297.7703857421875,285.9895935058594,1.0,0.2924159467220306,1.0,1.0,0.0,1.0,-1.4494001865386963,1.449398398399353,1.7389221511621145e-06,1.11026930809021,1.0,1.0,0.0,47.96969604492188,96.0,24391.57421875,-0.0,291.9526672363281,1.0,283.1499938964844,285.6024780273437,295.0564880371094,296.7420349121094,293.1499938964844,293.1499938964844,283.1499938964844,12914.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300475001335144,1.0,0.0,0.0,2.393675804138184,2.3936855792999268,3.823173244654754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.61083984375,0.0,419.8188781738281,1895.4371337890625,0.0,1108.5430908203125,0.5948999524116516,1.0,0.0,3.0,1.0,0.0
17987400,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7450962066650391,0.1521922349929809,0.1383759677410125,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7924766540527344,0.1833801716566085,0.175358697772026,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8171561360359192,0.2008898109197616,0.1419265270233154,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7456387877464294,0.1527299284934997,0.1460524052381515,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.715076208114624,0.1331140697002411,0.6059443950653076,286.00360107421875,285.40972900390625,292.2345275878906,291.9063720703125,292.2337341308594,297.7703857421875,285.9895935058594,1.0,0.2924159467220306,1.0,1.0,0.0,1.0,-1.4494001865386963,1.449398398399353,1.7389221511621145e-06,1.11026930809021,1.0,1.0,0.0,47.96969604492188,96.0,24391.57421875,-0.0,291.9526672363281,1.0,283.1499938964844,285.6024780273437,295.0564880371094,296.7420349121094,293.1499938964844,293.1499938964844,283.1499938964844,12914.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300475001335144,1.0,0.0,0.0,2.393675804138184,2.3936855792999268,3.823173244654754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.61083984375,0.0,419.8188781738281,1895.4371337890625,0.0,1108.5430908203125,0.5948999524116516,1.0,0.0,3.0,1.0,0.0
17987460,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7025687098503113,0.1520519703626632,0.1384583562612533,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.7454724907875061,0.1834619641304016,0.1753569841384887,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.7679804563522339,0.2014030963182449,0.1418979465961456,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.7039045691490173,0.1529597491025924,0.1465898156166076,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.6693034172058105,0.1320777237415313,0.603243887424469,285.8613586425781,285.4046936035156,292.25543212890625,291.9270935058594,292.2546081542969,297.6936340332031,285.8526611328125,1.0,0.3080592751502991,1.0,1.0,0.0,1.0,-1.446863293647766,1.4468615055084229,1.733164594952541e-06,1.108070731163025,1.0,1.0,0.0,62.68894577026367,84.0,24852.9765625,-0.0,327.07958984375,1.0,283.1499938964844,285.4553527832031,295.0088195800781,296.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,15096.0966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461578607559204,1.0,0.0,0.0,2.5879526138305664,2.587964057922364,4.468954841740924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.22802734375,0.0,530.5608520507812,1895.4371337890625,0.0,1214.533935546875,0.6421384215354919,1.0,0.0,3.0,1.0,0.0
17987520,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7025687098503113,0.1520519703626632,0.1384583562612533,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.7454724907875061,0.1834619641304016,0.1753569841384887,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.7679804563522339,0.2014030963182449,0.1418979465961456,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.7039045691490173,0.1529597491025924,0.1465898156166076,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.6693034172058105,0.1320777237415313,0.603243887424469,285.8613586425781,285.4046936035156,292.25543212890625,291.9270935058594,292.2546081542969,297.6936340332031,285.8526611328125,1.0,0.3080592751502991,1.0,1.0,0.0,1.0,-1.446863293647766,1.4468615055084229,1.733164594952541e-06,1.108070731163025,1.0,1.0,0.0,62.68894577026367,84.0,24852.9765625,-0.0,327.07958984375,1.0,283.1499938964844,285.4553527832031,295.0088195800781,296.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,15096.0966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461578607559204,1.0,0.0,0.0,2.5879526138305664,2.587964057922364,4.468954841740924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.22802734375,0.0,530.5608520507812,1895.4371337890625,0.0,1214.533935546875,0.6421384215354919,1.0,0.0,3.0,1.0,0.0
17987580,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.6919682025909424,0.1524325162172317,0.1388660967350006,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.7359638214111328,0.1843532919883728,0.176182210445404,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.7581422328948975,0.2028605639934539,0.1428710520267486,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.6935543417930603,0.1534927785396576,0.1471759229898452,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000183105469,0.6584507822990417,0.1317911297082901,0.6023378968238831,285.7977905273437,285.4015197753906,292.2686767578125,291.94024658203125,292.2678527832031,297.6595458984375,285.7904052734375,1.0,0.3131877183914184,1.0,1.0,0.0,1.0,-1.4491270780563354,1.4491254091262815,1.738041078169772e-06,1.1097756624221802,1.0,1.0,0.0,67.33309936523438,84.0,25150.9140625,-0.0,339.5871887207031,1.0,283.1499938964844,285.3854064941406,294.98992919921875,296.7167663574219,293.1499938964844,293.1499938964844,283.1499938964844,16420.490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65086430311203,1.0,0.0,0.0,2.6990880966186523,2.6991004943847656,4.861020101998292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.79833984375,0.0,601.8905639648438,1895.4371337890625,0.0,1246.67626953125,0.6663486957550049,1.0,0.0,3.0,1.0,0.0
17987640,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.6893066763877869,0.1527710407972335,0.1391784101724624,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.7338473796844482,0.1850768476724624,0.1768432259559631,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.7561753988265991,0.203936830163002,0.1436027288436889,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.691026508808136,0.1539197266101837,0.147590085864067,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.6554524302482605,0.1317361146211624,0.6021078824996948,285.7696533203125,285.3995666503906,292.2768249511719,291.94830322265625,292.2760009765625,297.6421203613281,285.7639465332031,1.0,0.3148694038391113,1.0,1.0,0.0,1.0,-1.4513943195343018,1.4513925313949585,1.7429779290978331e-06,1.111526608467102,1.0,1.0,0.0,68.76636505126953,72.0,25297.064453125,-0.0,344.20367431640625,1.0,283.1499938964844,285.3555603027344,294.9849853515625,296.7165222167969,293.1499938964844,293.1499938964844,283.1499938964844,17038.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526267528533936,1.0,0.0,0.0,2.749450445175171,2.7494633197784424,5.044116733188275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.86376953125,0.0,636.21533203125,1895.4371337890625,0.0,1258.8453369140625,0.6814422607421875,1.0,0.0,3.0,1.0,0.0
17987700,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.6884285807609558,0.1532882153987884,0.1396282762289047,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.7335426807403564,0.1861482262611389,0.1778110861778259,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.7562726140022278,0.2054667919874191,0.1446401178836822,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.6903261542320251,0.1545561403036117,0.1481753587722778,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.6539317965507507,0.1317535638809204,0.6020550727844238,285.7334289550781,285.39697265625,292.28765869140625,291.95904541015625,292.2868347167969,297.621337890625,285.7278137207031,1.0,0.3159784078598022,1.0,1.0,0.0,1.0,-1.4549800157546997,1.454978346824646,1.750823003021651e-06,1.1143138408660889,1.0,1.0,0.0,69.56962585449219,72.0,25532.650390625,-0.0,347.9087829589844,1.0,283.1499938964844,285.3129577636719,294.98492431640625,296.7254943847656,293.1499938964844,293.1499938964844,283.1499938964844,18043.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545566916465759,1.0,0.0,0.0,2.829355478286743,2.829369068145752,5.341562996363791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.02197265625,0.0,693.3125610351562,1895.4371337890625,0.0,1272.2523193359375,0.6981244683265686,1.0,0.0,3.0,1.0,0.0
17987760,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.6904050707817078,0.1538707911968231,0.1401033699512481,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.7359250783920288,0.1873234063386917,0.1788533926010131,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.7592737674713135,0.2070838660001754,0.1457231640815735,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.6924930810928345,0.1552639603614807,0.1487914770841598,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.6550325155258179,0.1318680346012115,0.6022630929946899,285.7063903808594,285.39434814453125,292.298583984375,291.9698791503906,292.2977294921875,297.6029968261719,285.7025451660156,1.0,0.3158215284347534,1.0,1.0,0.0,1.0,-1.4590907096862793,1.459088921546936,1.7598587191969273e-06,1.1175225973129272,1.0,1.0,0.0,69.13484954833984,60.0,25717.443359375,-0.0,348.809814453125,1.0,283.1499938964844,285.2834777832031,294.989990234375,296.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,18785.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561939120292664,1.0,0.0,0.0,2.886937379837036,2.8869516849517822,5.561194029723993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.505859375,0.0,736.5100708007812,1895.4371337890625,0.0,1283.692626953125,0.7149351239204407,1.0,0.0,3.0,1.0,0.0
17987820,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.7005776166915894,0.1551381945610046,0.1410751491785049,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.7466745972633362,0.1898291856050491,0.1810285449028015,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7718228697776794,0.2104293555021286,0.1479253470897674,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.7030776739120483,0.1568006873130798,0.1500627994537353,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.6630704402923584,0.1322802752256393,0.6031540632247925,285.6602478027344,285.3890686035156,292.3205871582031,291.99169921875,292.3197631835937,297.5711364746094,285.6576538085937,1.0,0.3128465116024017,1.0,1.0,0.0,1.0,-1.4681077003479004,1.4681059122085571,1.7798051885620223e-06,1.1245802640914917,1.0,1.0,0.0,65.70185852050781,48.0,26115.421875,-0.0,344.59979248046875,1.0,283.1499938964844,285.2284851074219,295.00946044921875,296.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,20384.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659637987613678,1.0,0.0,0.0,3.007272720336914,3.0072884559631348,6.034467787685571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.71875,0.0,832.501953125,1895.4371337890625,0.0,1307.955078125,0.744282603263855,1.0,0.0,3.0,1.0,0.0
17987880,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.7005776166915894,0.1551381945610046,0.1410751491785049,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.7466745972633362,0.1898291856050491,0.1810285449028015,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7718228697776794,0.2104293555021286,0.1479253470897674,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.7030776739120483,0.1568006873130798,0.1500627994537353,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.6630704402923584,0.1322802752256393,0.6031540632247925,285.6602478027344,285.3890686035156,292.3205871582031,291.99169921875,292.3197631835937,297.5711364746094,285.6576538085937,1.0,0.3128465116024017,1.0,1.0,0.0,1.0,-1.4681077003479004,1.4681059122085571,1.7798051885620223e-06,1.1245802640914917,1.0,1.0,0.0,65.70185852050781,48.0,26115.421875,-0.0,344.59979248046875,1.0,283.1499938964844,285.2284851074219,295.00946044921875,296.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,20384.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659637987613678,1.0,0.0,0.0,3.007272720336914,3.0072884559631348,6.034467787685571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.71875,0.0,832.501953125,1895.4371337890625,0.0,1307.955078125,0.744282603263855,1.0,0.0,3.0,1.0,0.0
17987940,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.7139797210693359,0.1561852991580963,0.1418289840221405,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.7610298991203308,0.1918761730194091,0.1827623844146728,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.7879942655563354,0.2131025046110153,0.1496486961841583,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7166431546211243,0.1580785363912582,0.1510699689388275,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.6749867796897888,0.1327234953641891,0.604126513004303,285.631591796875,285.3848571777344,292.3381042480469,292.0090637207031,292.3372802734375,297.5495300292969,285.6293334960937,1.0,0.3084230422973633,1.0,1.0,0.0,1.0,-1.475539207458496,1.4755374193191528,1.796364017536689e-06,1.1304060220718384,1.0,1.0,0.0,61.07247924804688,48.0,26422.67578125,-0.0,336.56121826171875,1.0,283.1499938964844,285.1922912597656,295.0282287597656,296.8139343261719,293.1499938964844,293.1499938964844,283.1499938964844,21606.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627010107040405,1.0,0.0,0.0,3.0960795879364014,3.09609603881836,6.396134040187462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.39208984375,0.0,908.45458984375,1895.4371337890625,0.0,1329.75439453125,0.7630575895309448,1.0,0.0,3.0,1.0,0.0
17988000,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62701416015625,0.7181430459022522,0.1564655154943466,0.142023280262947,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.76585853099823,0.1924221366643905,0.183217853307724,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.7933081984519958,0.2138100415468216,0.1500989645719528,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.7208322286605835,0.1584222018718719,0.1513337343931198,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.6790733933448792,0.1328529119491577,0.6044029593467712,285.62664794921875,285.3837280273437,292.3427734375,292.0137023925781,292.3419189453125,297.5442810058594,285.624755859375,1.0,0.3069809675216675,1.0,1.0,0.0,1.0,-1.477508783340454,1.4775069952011108,1.8007699509325905e-06,1.1319504976272583,1.0,1.0,0.0,59.60899353027344,36.0,26490.099609375,-0.0,333.82080078125,1.0,283.1499938964844,285.18621826171875,295.032958984375,296.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,21839.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635188460350037,1.0,0.0,0.0,3.112727642059326,3.112744331359864,6.465105002462224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.103515625,0.0,923.1883544921876,1895.4371337890625,0.0,1335.609619140625,0.7700443863868713,1.0,0.0,3.0,1.0,0.0
17988060,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.7418751120567322,0.1577834635972976,0.1429131925106048,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.7950286269187927,0.1950016617774963,0.1853473633527755,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.8232899904251099,0.2171385437250137,0.1521995365619659,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7450675368309021,0.1600531935691833,0.1525623947381973,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.7037903666496277,0.1334941238164901,0.6057317852973938,285.6001892089844,285.3783874511719,292.364990234375,292.0357360839844,292.3641662597656,297.5207824707031,285.5987548828125,1.0,0.2991066575050354,1.0,1.0,0.0,1.0,-1.4867253303527832,1.48672354221344,1.8214813053418768e-06,1.13917875289917,1.0,1.0,0.0,51.837284088134766,25.0,26842.3125,-0.0,318.5567932128906,1.0,283.1499938964844,285.1515197753906,295.0558776855469,296.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,23196.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675987839698792,1.0,0.0,0.0,3.208012342453003,3.2080299854278564,6.866973194519232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.32861328125,0.0,1010.5902099609376,1895.4371337890625,0.0,1365.037109375,0.7933493256568909,1.0,0.0,3.0,1.0,0.0
17988120,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.7418751120567322,0.1577834635972976,0.1429131925106048,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.7950286269187927,0.1950016617774963,0.1853473633527755,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.8232899904251099,0.2171385437250137,0.1521995365619659,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7450675368309021,0.1600531935691833,0.1525623947381973,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.7037903666496277,0.1334941238164901,0.6057317852973938,285.6001892089844,285.3783874511719,292.364990234375,292.0357360839844,292.3641662597656,297.5207824707031,285.5987548828125,1.0,0.2991066575050354,1.0,1.0,0.0,1.0,-1.4867253303527832,1.48672354221344,1.8214813053418768e-06,1.13917875289917,1.0,1.0,0.0,51.837284088134766,25.0,26842.3125,-0.0,318.5567932128906,1.0,283.1499938964844,285.1515197753906,295.0558776855469,296.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,23196.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675987839698792,1.0,0.0,0.0,3.208012342453003,3.2080299854278564,6.866973194519232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.32861328125,0.0,1010.5902099609376,1895.4371337890625,0.0,1365.037109375,0.7933493256568909,1.0,0.0,3.0,1.0,0.0
17988180,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.7773656249046326,0.1590526252985,0.1437369734048843,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.8340908288955688,0.1975156962871551,0.1873937845230102,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8635758757591248,0.2203691005706787,0.1542151421308517,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.7814972400665283,0.1616498678922653,0.1537360250949859,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789489746094,0.7360681891441345,0.1341500729322433,0.6070300340652466,285.5785827636719,285.3730773925781,292.3871765136719,292.0577392578125,292.3863525390625,297.499755859375,285.5774841308594,1.0,0.290118008852005,1.0,1.0,0.0,1.0,-1.495558500289917,1.4955565929412842,1.8414760916130035e-06,1.1461066007614136,1.0,1.0,0.0,43.25413513183594,25.0,27175.244140625,-0.0,300.850830078125,1.0,283.1499938964844,285.12213134765625,295.0774841308594,296.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,24482.251953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715859770774841,1.0,0.0,0.0,3.295715093612671,3.295733690261841,7.24757342140947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.38671875,0.0,1095.76171875,1895.4371337890625,0.0,1394.138671875,0.8148244619369507,1.0,0.0,3.0,1.0,0.0
17988240,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.7773656249046326,0.1590526252985,0.1437369734048843,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.8340908288955688,0.1975156962871551,0.1873937845230102,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8635758757591248,0.2203691005706787,0.1542151421308517,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.7814972400665283,0.1616498678922653,0.1537360250949859,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789489746094,0.7360681891441345,0.1341500729322433,0.6070300340652466,285.5785827636719,285.3730773925781,292.3871765136719,292.0577392578125,292.3863525390625,297.499755859375,285.5774841308594,1.0,0.290118008852005,1.0,1.0,0.0,1.0,-1.495558500289917,1.4955565929412842,1.8414760916130035e-06,1.1461066007614136,1.0,1.0,0.0,43.25413513183594,25.0,27175.244140625,-0.0,300.850830078125,1.0,283.1499938964844,285.12213134765625,295.0774841308594,296.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,24482.251953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715859770774841,1.0,0.0,0.0,3.295715093612671,3.295733690261841,7.24757342140947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.38671875,0.0,1095.76171875,1895.4371337890625,0.0,1394.138671875,0.8148244619369507,1.0,0.0,3.0,1.0,0.0
17988300,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7958495020866394,0.159658744931221,0.1441628187894821,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8531665802001953,0.1987372785806656,0.1884248852729797,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.8848775625228882,0.2219376415014267,0.1552209109067917,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.8003782033920288,0.1624251455068588,0.1543422043323516,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.7517886757850647,0.134470909833908,0.6078450083732605,285.5679931640625,285.37042236328125,292.3982238769531,292.06866455078125,292.3973999023437,297.48992919921875,285.5663757324219,1.0,0.2869741022586822,1.0,1.0,0.0,1.0,-1.500220775604248,1.5002189874649048,1.852085233622347e-06,1.1497617959976196,1.0,1.0,0.0,39.92044448852539,25.0,27357.765625,-0.0,294.4727478027344,1.0,283.1499938964844,285.1062316894531,295.0882263183594,296.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,25226.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735268831253052,1.0,0.0,0.0,3.345458507537842,3.345477819442749,7.46800537854142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.82958984375,0.0,1146.1307373046875,1895.4371337890625,0.0,1408.425537109375,0.8242173194885254,1.0,0.0,3.0,1.0,0.0
17988360,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8130798935890198,0.1602357476949691,0.1445882469415664,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.871986448764801,0.1999252736568451,0.1894513368606567,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.9054755568504332,0.223464548587799,0.1562173813581466,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8176410794258118,0.163175880908966,0.1549524366855621,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.76723712682724,0.1347775012254715,0.608728289604187,285.5612487792969,285.3677978515625,292.4092102050781,292.0795593261719,292.40838623046875,297.48052978515625,285.5604553222656,1.0,0.2844417095184326,1.0,1.0,0.0,1.0,-1.5049532651901243,1.5049513578414917,1.8629025362315588e-06,1.1534795761108398,1.0,1.0,0.0,37.233055114746094,25.0,27503.826171875,-0.0,289.7397155761719,1.0,283.1499938964844,285.09735107421875,295.09844970703125,296.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,25711.990234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753684878349304,1.0,0.0,0.0,3.3774726390838623,3.3774921894073486,7.611617434122309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1572265625,0.0,1179.35009765625,1895.4371337890625,0.0,1422.053466796875,0.8348637223243713,1.0,0.0,3.0,1.0,0.0
17988420,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.8441269993782043,0.1613062769174575,0.145410805940628,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467529296875,0.9101601243019104,0.2022047638893127,0.1914625316858291,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.9500122666358948,0.2264012396335601,0.1581650674343109,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.8494299054145813,0.1646046638488769,0.1561535596847534,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.7983551025390625,0.1353430598974228,0.6105185151100159,285.5467224121094,285.3625793457031,292.4309387207031,292.10113525390625,292.4301452636719,297.4625549316406,285.5461120605469,1.0,0.2807021737098694,1.0,1.0,0.0,1.0,-1.5142844915390017,1.5142825841903689,1.884357516246382e-06,1.1608158349990845,1.0,1.0,0.0,33.01559066772461,25.0,27824.884765625,-0.0,283.10137939453125,1.0,283.1499938964844,285.0755310058594,295.11932373046875,296.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,26911.505859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790175437927246,1.0,0.0,0.0,3.455357313156128,3.4553780555725098,7.966714292706456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.69677734375,0.0,1262.833984375,1895.4371337890625,0.0,1449.26220703125,0.8539652228355408,1.0,0.0,3.0,1.0,0.0
17988480,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.8441269993782043,0.1613062769174575,0.145410805940628,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467529296875,0.9101601243019104,0.2022047638893127,0.1914625316858291,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.9500122666358948,0.2264012396335601,0.1581650674343109,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.8494299054145813,0.1646046638488769,0.1561535596847534,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.7983551025390625,0.1353430598974228,0.6105185151100159,285.5467224121094,285.3625793457031,292.4309387207031,292.10113525390625,292.4301452636719,297.4625549316406,285.5461120605469,1.0,0.2807021737098694,1.0,1.0,0.0,1.0,-1.5142844915390017,1.5142825841903689,1.884357516246382e-06,1.1608158349990845,1.0,1.0,0.0,33.01559066772461,25.0,27824.884765625,-0.0,283.10137939453125,1.0,283.1499938964844,285.0755310058594,295.11932373046875,296.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,26911.505859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790175437927246,1.0,0.0,0.0,3.455357313156128,3.4553780555725098,7.966714292706456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.69677734375,0.0,1262.833984375,1895.4371337890625,0.0,1449.26220703125,0.8539652228355408,1.0,0.0,3.0,1.0,0.0
17988540,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.8668769001960754,0.1620330810546875,0.1459913402795791,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.9405067563056946,0.2038254886865615,0.1929210424423217,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.9781544208526612,0.2284975349903106,0.1595768481492996,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.8730564117431641,0.165608063340187,0.1570240259170532,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360412597656,0.8196733593940735,0.1357194930315017,0.6118106245994568,285.5357360839844,285.35870361328125,292.4470520019531,292.1170959472656,292.4462585449219,297.44970703125,285.53497314453125,1.0,0.2788296341896057,1.0,1.0,0.0,1.0,-1.521023869514465,1.5210219621658323,1.899956487250165e-06,1.166118621826172,1.0,1.0,0.0,30.671321868896484,25.0,28066.833984375,-0.0,280.06817626953125,1.0,283.1499938964844,285.0585327148437,295.135009765625,297.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,27873.73046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817016005516052,1.0,0.0,0.0,3.5165884494781494,3.516609668731689,8.251565759564983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.70068359375,0.0,1331.1654052734375,1895.4371337890625,0.0,1469.4464111328125,0.8660815954208374,1.0,0.0,3.0,1.0,0.0
17988600,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340576171875,0.8741235136985779,0.1622588634490966,0.1461745351552963,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.9497324228286744,0.204344555735588,0.1933922171592712,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.985709011554718,0.2291710823774337,0.1600333154201507,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340576171875,0.880578875541687,0.1659265756607055,0.1573042720556259,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.8258817791938782,0.1358340084552765,0.6122177243232727,285.533935546875,285.3574523925781,292.45233154296875,292.1223449707031,292.4515686035156,297.4455871582031,285.5334167480469,1.0,0.278367131948471,1.0,1.0,0.0,1.0,-1.5231825113296509,1.523180603981018,1.90497098628839e-06,1.1678175926208496,1.0,1.0,0.0,30.035459518432617,25.0,28133.310546875,-0.0,279.3884582519531,1.0,283.1499938964844,285.0556640625,295.1398620605469,297.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,28084.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825380325317383,1.0,0.0,0.0,3.5298867225646973,3.5299081802368164,8.314091815009306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.5771484375,0.0,1346.3243408203125,1895.4371337890625,0.0,1475.7659912109375,0.8722538352012634,1.0,0.0,3.0,1.0,0.0
17988660,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8892090320587158,0.1630730330944061,0.1468960493803024,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.9681793451309204,0.2063233107328415,0.1952557861804962,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.9866697788238524,0.2326100468635559,0.1534800976514816,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8965139985084534,0.1671205013990402,0.1584196388721466,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8383409380912781,0.1362351328134536,0.6139019131660461,285.5159606933594,285.3524169921875,292.4732360839844,292.14306640625,292.4725036621094,297.4323425292969,285.513916015625,1.0,0.2766636312007904,1.0,1.0,0.0,1.0,-1.5216845273971558,1.521682620048523,1.9015305952052584e-06,1.166676044464111,1.0,1.0,0.0,28.792705535888672,28.0,28303.0078125,-0.0,275.51629638671875,1.0,283.1499938964844,285.0299072265625,295.1588439941406,297.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,29242.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857560276985168,1.0,0.0,0.0,3.601875305175781,3.601897716522217,8.656666068418417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.99072265625,0.0,1430.3870849609375,1895.4371337890625,0.0,1500.206787109375,0.8899251222610474,1.0,0.0,3.0,1.0,0.0
17988720,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8892090320587158,0.1630730330944061,0.1468960493803024,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.9681793451309204,0.2063233107328415,0.1952557861804962,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.9866697788238524,0.2326100468635559,0.1534800976514816,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8965139985084534,0.1671205013990402,0.1584196388721466,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8383409380912781,0.1362351328134536,0.6139019131660461,285.5159606933594,285.3524169921875,292.4732360839844,292.14306640625,292.4725036621094,297.4323425292969,285.513916015625,1.0,0.2766636312007904,1.0,1.0,0.0,1.0,-1.5216845273971558,1.521682620048523,1.9015305952052584e-06,1.166676044464111,1.0,1.0,0.0,28.792705535888672,28.0,28303.0078125,-0.0,275.51629638671875,1.0,283.1499938964844,285.0299072265625,295.1588439941406,297.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,29242.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857560276985168,1.0,0.0,0.0,3.601875305175781,3.601897716522217,8.656666068418417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.99072265625,0.0,1430.3870849609375,1895.4371337890625,0.0,1500.206787109375,0.8899251222610474,1.0,0.0,3.0,1.0,0.0
17988780,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.8951727151870728,0.1637443751096725,0.147512286901474,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9756858348846436,0.2081411927938461,0.1969912946224212,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9836690425872804,0.2376814186573028,0.1495269685983657,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.9032275080680848,0.1681878119707107,0.1594395041465759,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.8430691957473755,0.1365935504436493,0.6154616475105286,285.4935607910156,285.3475341796875,292.4935607910156,292.1632385253906,292.4928283691406,297.4282531738281,285.4927062988281,1.0,0.2765361666679382,1.0,1.0,0.0,1.0,-1.5229551792144775,1.5229532718658447,1.9043367274207408e-06,1.167540192604065,1.0,1.0,0.0,28.42716217041016,46.0,28477.232421875,-0.0,275.1175842285156,1.0,283.1499938964844,285.00445556640625,295.17388916015625,297.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,30390.8359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878511309623718,1.0,0.0,0.0,3.671937704086304,3.671960830688477,8.996713631859166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.966796875,0.0,1515.4915771484375,1895.4371337890625,0.0,1516.22705078125,0.9071267247200012,1.0,0.0,3.0,1.0,0.0
17988840,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.8951727151870728,0.1637443751096725,0.147512286901474,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9756858348846436,0.2081411927938461,0.1969912946224212,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9836690425872804,0.2376814186573028,0.1495269685983657,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.9032275080680848,0.1681878119707107,0.1594395041465759,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.8430691957473755,0.1365935504436493,0.6154616475105286,285.4935607910156,285.3475341796875,292.4935607910156,292.1632385253906,292.4928283691406,297.4282531738281,285.4927062988281,1.0,0.2765361666679382,1.0,1.0,0.0,1.0,-1.5229551792144775,1.5229532718658447,1.9043367274207408e-06,1.167540192604065,1.0,1.0,0.0,28.42716217041016,46.0,28477.232421875,-0.0,275.1175842285156,1.0,283.1499938964844,285.00445556640625,295.17388916015625,297.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,30390.8359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878511309623718,1.0,0.0,0.0,3.671937704086304,3.671960830688477,8.996713631859166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.966796875,0.0,1515.4915771484375,1895.4371337890625,0.0,1516.22705078125,0.9071267247200012,1.0,0.0,3.0,1.0,0.0
17988900,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8871921300888062,0.1640560775995254,0.1478233784437179,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.9682739973068236,0.2090164572000503,0.1978537291288375,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.9874373078346252,0.2394751608371734,0.1559146791696548,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8955044746398926,0.1686976104974746,0.1599545031785965,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.836010217666626,0.1367682218551635,0.6163855791091919,285.4892883300781,285.3451538085937,292.50347900390625,292.1730651855469,292.5027770996094,297.4240417480469,285.4895935058594,1.0,0.2795490026473999,1.0,1.0,0.0,1.0,-1.5337525606155396,1.5337506532669067,1.929448899318232e-06,1.175952672958374,1.0,1.0,0.0,29.34903907775879,46.0,28710.91796875,-0.0,282.36480712890625,1.0,283.1499938964844,284.99755859375,295.1834411621094,297.1051025390625,293.1499938964844,293.1499938964844,283.1499938964844,31091.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888501644134521,1.0,0.0,0.0,3.71401309967041,3.714036703109741,9.204075013258262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.2626953125,0.0,1568.1873779296875,1895.4371337890625,0.0,1523.896240234375,0.9146472215652466,1.0,0.0,3.0,1.0,0.0
17988960,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.8733435869216919,0.1643624454736709,0.1481502652168274,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.9536097049713136,0.2098820507526397,0.1987270712852478,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9938827753067015,0.2395472675561905,0.1677344888448715,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8817656636238098,0.1692022830247879,0.1604857146739959,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.8239086866378784,0.1369210332632064,0.6173679828643799,285.4985656738281,285.34283447265625,292.5132141113281,292.1827087402344,292.51251220703125,297.4125061035156,285.5009460449219,1.0,0.284343957901001,1.0,1.0,0.0,1.0,-1.5527420043945312,1.5527399778366089,1.974355882339296e-06,1.1909542083740234,1.0,1.0,0.0,31.04887580871582,49.0,29039.34765625,-0.0,295.2537841796875,1.0,283.1499938964844,285.0046691894531,295.1961975097656,297.13153076171875,293.1499938964844,293.1499938964844,283.1499938964844,31520.712890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903712749481201,1.0,0.0,0.0,3.739572763442993,3.7395968437194815,9.331195087725064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.75830078125,0.0,1600.7874755859375,1895.4371337890625,0.0,1535.6090087890625,0.9237399697303772,1.0,0.0,3.0,1.0,0.0
17989020,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8398258686065674,0.1647538691759109,0.148691177368164,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.9122076034545898,0.2112034112215042,0.2001728117465973,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.95750629901886,0.2398504167795181,0.1679760366678238,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.8479167222976685,0.1699424684047699,0.1613773852586746,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7915757894515991,0.1370458304882049,0.6188856363296509,285.49639892578125,285.3390808105469,292.52886962890625,292.1982116699219,292.5281982421875,297.3925170898437,285.495849609375,1.0,0.2895251810550689,1.0,1.0,0.0,1.0,-1.5567764043807983,1.556774377822876,1.98421753339062e-06,1.19435453414917,1.0,1.0,0.0,35.192359924316406,49.0,29260.85546875,-0.0,308.4072265625,1.0,283.1499938964844,284.99237060546875,295.217529296875,297.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,32502.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938410401344299,1.0,0.0,0.0,3.7973711490631104,3.797395944595337,9.621867320674935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.98291015625,0.0,1676.1654052734375,1895.4371337890625,0.0,1562.490478515625,0.9350016117095948,1.0,0.0,3.0,1.0,0.0
