time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989080,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.834823727607727,0.1648211628198623,0.1487852782011032,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.9061105847358704,0.2114645838737487,0.2004552334547042,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.9509816765785216,0.2400508224964141,0.1681001186370849,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.842894971370697,0.1700856536626815,0.1615470796823501,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7863488793373108,0.1370609998703003,0.6191147565841675,285.4954833984375,285.37066650390625,292.53204345703125,292.2013854980469,292.5314025878906,297.3892517089844,285.4950561523437,1.0,0.290559321641922,1.0,1.0,0.0,1.0,-1.5578560829162598,1.5578540563583374,1.986801635212032e-06,1.1952097415924072,1.0,1.0,0.0,35.95834732055664,52.0,29297.44140625,-0.0,310.951171875,1.0,283.1499938964844,284.9908447265625,295.22076416015625,297.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,32634.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945182085037231,1.0,0.0,0.0,3.805065393447876,3.8050904273986816,9.6608994226699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.8427734375,0.0,1686.3751220703125,1895.4371337890625,0.0,1567.763427734375,0.9398339986801147,1.0,0.0,3.0,1.0,0.0
17989140,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8105257153511047,0.1651397496461868,0.1492566913366317,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8787091374397278,0.2128931730985641,0.202003538608551,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.9183133840560912,0.2414785027503967,0.1690987795591354,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8191544413566589,0.1708510220050811,0.1624615937471389,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852905273437,0.7614462375640869,0.1371058374643325,0.6201880574226379,285.4851379394531,285.39801025390625,292.54998779296875,292.2191772460937,292.54937744140625,297.37274169921875,285.4847106933594,1.0,0.2962540984153747,1.0,1.0,0.0,1.0,-1.5638664960861206,1.5638644695281982,2.0012369077448966e-06,1.199980854988098,1.0,1.0,0.0,40.210391998291016,55.0,29535.861328125,-0.0,325.1437072753906,1.0,283.1499938964844,284.974853515625,295.23699951171875,297.2126770019531,293.1499938964844,293.1499938964844,283.04998779296875,33750.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981410980224609,1.0,0.0,0.0,3.869590997695923,3.869616746902466,9.991332490244531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.126953125,0.0,1773.6300048828125,1895.4371337890625,0.0,1596.11376953125,0.9546889662742616,1.0,0.0,3.0,1.0,0.0
17989200,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8105257153511047,0.1651397496461868,0.1492566913366317,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8787091374397278,0.2128931730985641,0.202003538608551,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.9183133840560912,0.2414785027503967,0.1690987795591354,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8191544413566589,0.1708510220050811,0.1624615937471389,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852905273437,0.7614462375640869,0.1371058374643325,0.6201880574226379,285.4851379394531,285.39801025390625,292.54998779296875,292.2191772460937,292.54937744140625,297.37274169921875,285.4847106933594,1.0,0.2962540984153747,1.0,1.0,0.0,1.0,-1.5638664960861206,1.5638644695281982,2.0012369077448966e-06,1.199980854988098,1.0,1.0,0.0,40.210391998291016,55.0,29535.861328125,-0.0,325.1437072753906,1.0,283.1499938964844,284.974853515625,295.23699951171875,297.2126770019531,293.1499938964844,293.1499938964844,283.04998779296875,33750.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981410980224609,1.0,0.0,0.0,3.869590997695923,3.869616746902466,9.991332490244531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.126953125,0.0,1773.6300048828125,1895.4371337890625,0.0,1596.11376953125,0.9546889662742616,1.0,0.0,3.0,1.0,0.0
17989260,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.7897359728813171,0.1651967316865921,0.1495354175567627,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8579464554786682,0.2140563726425171,0.2033404558897018,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.8950459361076355,0.2429190427064895,0.170244351029396,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7994995713233948,0.1714053601026535,0.1632081568241119,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.7427207231521606,0.1369940936565399,0.6206701397895813,285.40240478515625,285.4248046875,292.5673522949219,292.2356262207031,292.5667419433594,297.3573608398437,285.4010314941406,1.0,0.3014867603778839,1.0,1.0,0.0,1.0,-1.568657398223877,1.5686553716659546,2.012812728935387e-06,1.2038030624389648,0.9804909229278564,0.9804909229278564,0.0,44.26596832275391,58.0,30027.224609375,-0.0,338.3116760253906,1.0,283.0512084960937,284.8809814453125,295.26861572265625,297.287109375,293.1499938964844,293.1499938964844,282.75,34714.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061071395874023,1.0,0.0,0.0,3.924442768096924,3.924469232559204,1.027659550345561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.53955078125,0.0,1850.1285400390625,1895.4371337890625,0.0,1659.27880859375,0.966069221496582,1.0,0.0,3.0,1.0,0.0
17989320,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.7897359728813171,0.1651967316865921,0.1495354175567627,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8579464554786682,0.2140563726425171,0.2033404558897018,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.8950459361076355,0.2429190427064895,0.170244351029396,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7994995713233948,0.1714053601026535,0.1632081568241119,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.7427207231521606,0.1369940936565399,0.6206701397895813,285.40240478515625,285.4248046875,292.5673522949219,292.2356262207031,292.5667419433594,297.3573608398437,285.4010314941406,1.0,0.3014867603778839,1.0,1.0,0.0,1.0,-1.568657398223877,1.5686553716659546,2.012812728935387e-06,1.2038030624389648,0.9804909229278564,0.9804909229278564,0.0,44.26596832275391,58.0,30027.224609375,-0.0,338.3116760253906,1.0,283.0512084960937,284.8809814453125,295.26861572265625,297.287109375,293.1499938964844,293.1499938964844,282.75,34714.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061071395874023,1.0,0.0,0.0,3.924442768096924,3.924469232559204,1.027659550345561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.53955078125,0.0,1850.1285400390625,1895.4371337890625,0.0,1659.27880859375,0.966069221496582,1.0,0.0,3.0,1.0,0.0
17989380,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.7712811827659607,0.164753183722496,0.1493949294090271,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.8404664397239685,0.2147293835878372,0.2042474448680877,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.8758852481842041,0.2438909858465194,0.1711214780807495,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.7816006541252136,0.1715579479932785,0.1636049300432205,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.7268237471580505,0.1365547925233841,0.6198269128799438,285.2591857910156,285.4509582519531,292.58447265625,292.2503967285156,292.5838623046875,297.3399353027344,285.2703857421875,1.0,0.3062163591384887,1.0,1.0,0.0,1.0,-1.5700968503952026,1.5700948238372805,2.016323151110555e-06,1.2049729824066162,0.7840418219566345,0.7840418219566345,0.0,48.31585693359375,46.0,30368.580078125,-0.0,349.8495788574219,1.0,282.7567443847656,284.7611999511719,295.2997741699219,297.3746643066406,293.1499938964844,293.1499938964844,283.04998779296875,45863.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207271456718445,1.0,0.0,0.0,3.6020495891571045,3.6020748615264893,8.657503371978237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.93212890625,0.0,1553.30078125,1895.4371337890625,0.0,1778.008544921875,0.9012620449066162,1.0,0.0,3.0,1.0,0.0
17989440,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.7712811827659607,0.164753183722496,0.1493949294090271,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.8404664397239685,0.2147293835878372,0.2042474448680877,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.8758852481842041,0.2438909858465194,0.1711214780807495,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.7816006541252136,0.1715579479932785,0.1636049300432205,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.7268237471580505,0.1365547925233841,0.6198269128799438,285.2591857910156,285.4509582519531,292.58447265625,292.2503967285156,292.5838623046875,297.3399353027344,285.2703857421875,1.0,0.3062163591384887,1.0,1.0,0.0,1.0,-1.5700968503952026,1.5700948238372805,2.016323151110555e-06,1.2049729824066162,0.7840418219566345,0.7840418219566345,0.0,48.31585693359375,46.0,30368.580078125,-0.0,349.8495788574219,1.0,282.7567443847656,284.7611999511719,295.2997741699219,297.3746643066406,293.1499938964844,293.1499938964844,283.04998779296875,45863.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207271456718445,1.0,0.0,0.0,3.6020495891571045,3.6020748615264893,8.657503371978237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.93212890625,0.0,1553.30078125,1895.4371337890625,0.0,1778.008544921875,0.9012620449066162,1.0,0.0,3.0,1.0,0.0
17989500,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.7697915434837341,0.1648168265819549,0.1492816060781479,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8396360278129578,0.2152816951274871,0.2046258747577667,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.8751236796379089,0.2446923702955246,0.1715358197689056,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7804686427116394,0.1718068569898605,0.16372612118721,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.7254140377044678,0.1364738196134567,0.6190276145935059,285.4593505859375,285.4482421875,292.59295654296875,292.2571716308594,292.5923767089844,297.33380126953125,285.4839172363281,1.0,0.3062268495559692,1.0,1.0,0.0,1.0,-1.5700970888137815,1.5700950622558594,2.016306552832248e-06,1.2049578428268433,0.8846796751022339,0.8846796751022339,0.0,48.6305046081543,46.0,29674.38671875,-0.0,350.6908264160156,1.0,282.9977722167969,284.9908447265625,295.2011108398437,297.1324462890625,293.1499938964844,293.1499938964844,283.04998779296875,38750.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096022963523865,1.0,0.0,0.0,3.531400203704834,3.531423568725586,8.321222821905394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.13525390625,0.0,1425.091552734375,1895.4371337890625,0.0,1687.341064453125,0.8853683471679688,1.0,0.0,3.0,1.0,0.0
17989560,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.7745582461357117,0.1651621013879776,0.1494605094194412,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.8450034856796265,0.2160655856132507,0.2052457630634308,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8813596367835999,0.2457681894302368,0.172189861536026,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.7855554223060608,0.1722549945116043,0.1640382260084152,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.7292323112487793,0.1365749984979629,0.618965744972229,285.5087890625,285.4765014648437,292.6014404296875,292.2635498046875,292.600830078125,297.33056640625,285.5074157714844,1.0,0.3052031695842743,1.0,1.0,0.0,1.0,-1.572140097618103,1.5721380710601809,2.0212312392686727e-06,1.206560730934143,0.915455162525177,0.915455162525177,0.0,47.602783203125,34.0,29847.923828125,-0.0,348.9736022949219,1.0,283.0417785644531,284.9989318847656,295.2032775878906,297.1698608398437,293.1499938964844,293.1499938964844,282.75,33610.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027974724769592,1.0,0.0,0.0,3.6460115909576416,3.6460351943969727,8.87011765371426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.88623046875,0.0,1510.8741455078125,1895.4371337890625,0.0,1632.900146484375,0.9029178023338318,1.0,0.0,3.0,1.0,0.0
17989620,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7945845127105713,0.1652430891990661,0.1495485305786132,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8670143485069275,0.2170861065387725,0.206209510564804,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.9059330821037292,0.24716717004776,0.1732052266597747,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.8064653873443604,0.1727360785007476,0.1644548922777176,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.7459559440612793,0.136484146118164,0.6182153224945068,285.37567138671875,285.5014343261719,292.6182556152344,292.2752380371094,292.61767578125,297.31903076171875,285.3861083984375,1.0,0.3005226850509643,1.0,1.0,0.0,1.0,-1.5742243528366089,1.5742223262786863,2.026328274951084e-06,1.2082542181015017,0.768338143825531,0.768338143825531,0.0,43.42034149169922,25.0,30180.427734375,-0.0,338.8182678222656,1.0,282.7582092285156,284.88726806640625,295.3038635253906,297.3502502441406,293.1499938964844,293.1499938964844,283.04998779296875,43729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713611900806427,1.0,0.0,0.0,3.374398708343506,3.3744215965271,7.597769240419439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.595703125,0.0,1301.0887451171875,1895.4371337890625,0.0,1719.78662109375,0.850665807723999,1.0,0.0,3.0,1.0,0.0
17989680,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7945845127105713,0.1652430891990661,0.1495485305786132,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8670143485069275,0.2170861065387725,0.206209510564804,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.9059330821037292,0.24716717004776,0.1732052266597747,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.8064653873443604,0.1727360785007476,0.1644548922777176,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.7459559440612793,0.136484146118164,0.6182153224945068,285.37567138671875,285.5014343261719,292.6182556152344,292.2752380371094,292.61767578125,297.31903076171875,285.3861083984375,1.0,0.3005226850509643,1.0,1.0,0.0,1.0,-1.5742243528366089,1.5742223262786863,2.026328274951084e-06,1.2082542181015017,0.768338143825531,0.768338143825531,0.0,43.42034149169922,25.0,30180.427734375,-0.0,338.8182678222656,1.0,282.7582092285156,284.88726806640625,295.3038635253906,297.3502502441406,293.1499938964844,293.1499938964844,283.04998779296875,43729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713611900806427,1.0,0.0,0.0,3.374398708343506,3.3744215965271,7.597769240419439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.595703125,0.0,1301.0887451171875,1895.4371337890625,0.0,1719.78662109375,0.850665807723999,1.0,0.0,3.0,1.0,0.0
17989740,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8271807432174683,0.1658362001180648,0.1496760249137878,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.9052505493164062,0.2184998691082,0.2071528285741806,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.9510663747787476,0.2490868717432022,0.1742231249809265,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8388502597808838,0.1735506653785705,0.1648587882518768,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.7761722803115845,0.136689230799675,0.617476224899292,285.5802917480469,285.52569580078125,292.635009765625,292.2854919433594,292.6344299316406,297.3127136230469,285.5775756835937,1.0,0.2942416667938232,1.0,1.0,0.0,1.0,-1.576326608657837,1.5763245820999146,2.0313925688242307e-06,1.2098863124847412,0.9004979133605957,0.9004979133605957,0.0,37.73998260498047,25.0,29795.669921875,-0.0,324.626708984375,1.0,283.0397644042969,285.0733642578125,295.2361145019531,297.19561767578125,293.1499938964844,293.1499938964844,282.75,32018.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985718607902527,1.0,0.0,0.0,3.504124164581299,3.504146099090576,8.193176199711161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.50537109375,0.0,1348.2513427734375,1895.4371337890625,0.0,1599.5008544921875,0.869731068611145,1.0,0.0,3.0,1.0,0.0
17989800,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8271807432174683,0.1658362001180648,0.1496760249137878,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.9052505493164062,0.2184998691082,0.2071528285741806,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.9510663747787476,0.2490868717432022,0.1742231249809265,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8388502597808838,0.1735506653785705,0.1648587882518768,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.7761722803115845,0.136689230799675,0.617476224899292,285.5802917480469,285.52569580078125,292.635009765625,292.2854919433594,292.6344299316406,297.3127136230469,285.5775756835937,1.0,0.2942416667938232,1.0,1.0,0.0,1.0,-1.576326608657837,1.5763245820999146,2.0313925688242307e-06,1.2098863124847412,0.9004979133605957,0.9004979133605957,0.0,37.73998260498047,25.0,29795.669921875,-0.0,324.626708984375,1.0,283.0397644042969,285.0733642578125,295.2361145019531,297.19561767578125,293.1499938964844,293.1499938964844,282.75,32018.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985718607902527,1.0,0.0,0.0,3.504124164581299,3.504146099090576,8.193176199711161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.50537109375,0.0,1348.2513427734375,1895.4371337890625,0.0,1599.5008544921875,0.869731068611145,1.0,0.0,3.0,1.0,0.0
17989860,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.856659471988678,0.1659081131219864,0.1497865617275238,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9455337524414062,0.2194424718618393,0.2080709040164947,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.9871630668640136,0.2503548562526703,0.1751672774553299,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.8700467348098755,0.174013003706932,0.1652842462062835,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.8057158589363098,0.1366539746522903,0.61710524559021,285.4374389648437,285.54931640625,292.6517028808594,292.2944641113281,292.651123046875,297.3023986816406,285.4472045898437,1.0,0.2900952398777008,1.0,1.0,0.0,1.0,-1.5787630081176758,1.5787609815597534,2.037352260231273e-06,1.2118494510650637,0.7606316208839417,0.7606316208839417,0.0,33.70519256591797,25.0,30145.703125,-0.0,314.9784851074219,1.0,282.7589111328125,284.9508972167969,295.335205078125,297.3817138671875,293.1499938964844,293.1499938964844,283.04998779296875,42586.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118048071861267,1.0,0.0,0.0,3.2743377685546875,3.2743594646453857,7.153857382036222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.326171875,0.0,1198.2176513671875,1895.4371337890625,0.0,1705.1304931640625,0.8277790546417236,1.0,0.0,3.0,1.0,0.0
17989920,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.856659471988678,0.1659081131219864,0.1497865617275238,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9455337524414062,0.2194424718618393,0.2080709040164947,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.9871630668640136,0.2503548562526703,0.1751672774553299,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.8700467348098755,0.174013003706932,0.1652842462062835,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.8057158589363098,0.1366539746522903,0.61710524559021,285.4374389648437,285.54931640625,292.6517028808594,292.2944641113281,292.651123046875,297.3023986816406,285.4472045898437,1.0,0.2900952398777008,1.0,1.0,0.0,1.0,-1.5787630081176758,1.5787609815597534,2.037352260231273e-06,1.2118494510650637,0.7606316208839417,0.7606316208839417,0.0,33.70519256591797,25.0,30145.703125,-0.0,314.9784851074219,1.0,282.7589111328125,284.9508972167969,295.335205078125,297.3817138671875,293.1499938964844,293.1499938964844,283.04998779296875,42586.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118048071861267,1.0,0.0,0.0,3.2743377685546875,3.2743594646453857,7.153857382036222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.326171875,0.0,1198.2176513671875,1895.4371337890625,0.0,1705.1304931640625,0.8277790546417236,1.0,0.0,3.0,1.0,0.0
17989980,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.8942325711250305,0.1661756932735443,0.1498920321464538,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.9871472120285034,0.2205821424722671,0.2089505046606063,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.986276626586914,0.2530643045902252,0.1538395285606384,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.9094915390014648,0.1745906621217727,0.165677934885025,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.8385413289070129,0.136846512556076,0.616692066192627,285.6214904785156,285.572265625,292.6684265136719,292.3022155761719,292.6678466796875,297.2991638183594,285.62164306640625,1.0,0.2873562276363373,1.0,1.0,0.0,1.0,-1.590343713760376,1.590341567993164,2.0658983430621447e-06,1.2212389707565308,0.8834598064422607,0.8834598064422607,0.0,30.21770095825196,43.0,29888.427734375,-0.0,304.1325988769531,1.0,283.0388488769531,285.1205749511719,295.259765625,297.2206115722656,293.1499938964844,293.1499938964844,283.1499938964844,31688.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983060240745544,1.0,0.0,0.0,3.4245247840881348,3.424546003341675,7.825173042874667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.3955078125,0.0,1266.2176513671875,1895.4371337890625,0.0,1597.410400390625,0.8495128154754639,1.0,0.0,3.0,1.0,0.0
17990040,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.8942325711250305,0.1661756932735443,0.1498920321464538,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.9871472120285034,0.2205821424722671,0.2089505046606063,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.986276626586914,0.2530643045902252,0.1538395285606384,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.9094915390014648,0.1745906621217727,0.165677934885025,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.8385413289070129,0.136846512556076,0.616692066192627,285.6214904785156,285.572265625,292.6684265136719,292.3022155761719,292.6678466796875,297.2991638183594,285.62164306640625,1.0,0.2873562276363373,1.0,1.0,0.0,1.0,-1.590343713760376,1.590341567993164,2.0658983430621447e-06,1.2212389707565308,0.8834598064422607,0.8834598064422607,0.0,30.21770095825196,43.0,29888.427734375,-0.0,304.1325988769531,1.0,283.0388488769531,285.1205749511719,295.259765625,297.2206115722656,293.1499938964844,293.1499938964844,283.1499938964844,31688.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983060240745544,1.0,0.0,0.0,3.4245247840881348,3.424546003341675,7.825173042874667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.3955078125,0.0,1266.2176513671875,1895.4371337890625,0.0,1597.410400390625,0.8495128154754639,1.0,0.0,3.0,1.0,0.0
17990100,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252136230469,0.7333064675331116,0.1671765148639679,0.1513482183218002,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8051798939704895,0.222922533750534,0.2114525884389877,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.8412830829620361,0.2566883563995361,0.1793300360441208,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.7444714903831482,0.1753903031349182,0.1673000454902649,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.6869008541107178,0.1362480819225311,0.621925950050354,285.627197265625,285.5687561035156,292.6767883300781,292.3056640625,292.6761169433594,297.3168334960937,285.60906982421875,1.0,0.2817123532295227,1.0,1.0,0.0,1.0,-1.297286033630371,1.2972846031188965,1.4441001212617266e-06,1.0103293657302856,0.9063912630081176,0.9063912630081176,0.0,56.67288589477539,43.0,26756.787109375,-0.0,307.43121337890625,1.0,283.129638671875,285.0966491699219,295.2633972167969,297.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,32692.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942427754402161,1.0,0.0,0.0,3.455552101135254,3.455573797225952,7.967612418724457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.11572265625,0.0,1303.9739990234375,1895.4371337890625,0.0,1565.617431640625,0.8588908314704895,1.0,0.0,3.0,1.0,0.0
17990160,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.86185622215271,0.1674001365900039,0.151052176952362,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.9550771713256836,0.2232427597045898,0.2117080837488174,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.996945321559906,0.2575361728668213,0.180147185921669,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.8759562373161316,0.1758646368980407,0.1669618785381317,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.808397114276886,0.1368181258440017,0.6170318722724915,285.6590881347656,285.5945129394531,292.6851806640625,292.308837890625,292.6845703125,297.3136291503906,285.6634216308594,1.0,0.2910931408405304,1.0,1.0,0.0,1.0,-1.5823043584823608,1.5823023319244385,2.0475849851209205e-06,1.2160781621932983,0.9312878847122192,0.9312878847122192,0.0,33.481563568115234,46.0,29702.796875,-0.0,318.1407775878906,1.0,283.1462097167969,285.1612548828125,295.2825927734375,297.2327880859375,293.1499938964844,293.1499938964844,283.04998779296875,31264.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921228170394897,1.0,0.0,0.0,3.5294108390808105,3.529433012008667,8.311851047437813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.41943359375,0.0,1368.8360595703125,1895.4371337890625,0.0,1549.1510009765625,0.8772701621055603,1.0,0.0,3.0,1.0,0.0
17990220,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.8397780060768127,0.1670764088630676,0.1509937345981598,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.9270634055137634,0.2233677059412002,0.2120233327150344,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.9743795990943908,0.2563426494598388,0.1797528862953186,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794677734375,0.8536216616630554,0.1760323792695999,0.1673478037118911,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.7872470617294312,0.1369031369686126,0.6186138987541199,285.5792236328125,285.6160888671875,292.7019958496094,292.314453125,292.701416015625,297.28594970703125,285.5780029296875,1.0,0.295928806066513,1.0,1.0,0.0,1.0,-1.5943903923034668,1.5943883657455444,2.07577340916032e-06,1.224379539489746,0.8819311857223511,0.8819311857223511,0.0,36.52020263671875,49.0,30263.412109375,-0.0,330.3235778808594,1.0,283.0525207519531,285.06158447265625,295.3573608398437,297.3854064941406,293.1499938964844,293.1499938964844,282.75,34754.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030335068702698,1.0,0.0,0.0,3.603317499160767,3.603340864181519,8.66359926021687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.89404296875,0.0,1472.64892578125,1895.4371337890625,0.0,1634.7747802734375,0.8935909271240234,1.0,0.0,3.0,1.0,0.0
17990280,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.8397780060768127,0.1670764088630676,0.1509937345981598,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.9270634055137634,0.2233677059412002,0.2120233327150344,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.9743795990943908,0.2563426494598388,0.1797528862953186,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794677734375,0.8536216616630554,0.1760323792695999,0.1673478037118911,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.7872470617294312,0.1369031369686126,0.6186138987541199,285.5792236328125,285.6160888671875,292.7019958496094,292.314453125,292.701416015625,297.28594970703125,285.5780029296875,1.0,0.295928806066513,1.0,1.0,0.0,1.0,-1.5943903923034668,1.5943883657455444,2.07577340916032e-06,1.224379539489746,0.8819311857223511,0.8819311857223511,0.0,36.52020263671875,49.0,30263.412109375,-0.0,330.3235778808594,1.0,283.0525207519531,285.06158447265625,295.3573608398437,297.3854064941406,293.1499938964844,293.1499938964844,282.75,34754.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030335068702698,1.0,0.0,0.0,3.603317499160767,3.603340864181519,8.66359926021687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.89404296875,0.0,1472.64892578125,1895.4371337890625,0.0,1634.7747802734375,0.8935909271240234,1.0,0.0,3.0,1.0,0.0
17990340,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.8156167268753052,0.1664561033248901,0.1506220251321792,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8968218564987183,0.2233976125717163,0.2122179418802261,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.9436546564102172,0.2561656832695007,0.1795765906572342,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8295197486877441,0.1758940517902374,0.1674207150936126,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.7631623148918152,0.1365322917699813,0.6180301308631897,285.4961242675781,285.63690185546875,292.7189636230469,292.3191223144531,292.7183532714844,297.2585754394531,285.51153564453125,1.0,0.3001744151115417,1.0,1.0,0.0,1.0,-1.593714952468872,1.5937128067016602,2.073957830361905e-06,1.223710060119629,0.7362720370292664,0.7362720370292664,0.0,40.320743560791016,52.0,30264.716796875,-0.0,340.22235107421875,1.0,282.75946044921875,285.01446533203125,295.3751220703125,297.44854736328125,293.1499938964844,293.1499938964844,283.04998779296875,46149.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719352662563324,1.0,0.0,0.0,3.191090583801269,3.191112279891968,6.794720093239448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.794921875,0.0,1146.42431640625,1895.4371337890625,0.0,1766.6986083984375,0.8142899870872498,1.0,0.0,3.0,1.0,0.0
17990400,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.8156167268753052,0.1664561033248901,0.1506220251321792,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8968218564987183,0.2233976125717163,0.2122179418802261,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.9436546564102172,0.2561656832695007,0.1795765906572342,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8295197486877441,0.1758940517902374,0.1674207150936126,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.7631623148918152,0.1365322917699813,0.6180301308631897,285.4961242675781,285.63690185546875,292.7189636230469,292.3191223144531,292.7183532714844,297.2585754394531,285.51153564453125,1.0,0.3001744151115417,1.0,1.0,0.0,1.0,-1.593714952468872,1.5937128067016602,2.073957830361905e-06,1.223710060119629,0.7362720370292664,0.7362720370292664,0.0,40.320743560791016,52.0,30264.716796875,-0.0,340.22235107421875,1.0,282.75946044921875,285.01446533203125,295.3751220703125,297.44854736328125,293.1499938964844,293.1499938964844,283.04998779296875,46149.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719352662563324,1.0,0.0,0.0,3.191090583801269,3.191112279891968,6.794720093239448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.794921875,0.0,1146.42431640625,1895.4371337890625,0.0,1766.6986083984375,0.8142899870872498,1.0,0.0,3.0,1.0,0.0
17990460,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.7978060245513916,0.1666727811098098,0.1507238447666168,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.8775621652603149,0.2242099791765213,0.2129024863243103,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69012451171875,0.9209430813789368,0.257301777601242,0.180238664150238,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8128758668899536,0.1763069927692413,0.1677794903516769,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.7468453049659729,0.1365383565425872,0.6180898547172546,285.69024658203125,285.6569519042969,292.736083984375,292.32293701171875,292.7355041503906,297.24969482421875,285.6871643066406,1.0,0.3042185306549072,1.0,1.0,0.0,1.0,-1.5959526300430298,1.595950484275818,2.079414798572543e-06,1.2254347801208496,0.8550058007240295,0.8550058007240295,0.0,43.63936996459961,55.0,29944.28125,-0.0,350.3661193847656,1.0,283.0380554199219,285.1801147460937,295.271484375,297.24822998046875,293.1499938964844,293.1499938964844,283.1499938964844,32459.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032768726348877,1.0,0.0,0.0,3.342371702194214,3.3423922061920166,7.454230512848881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.447265625,0.0,1192.8323974609375,1895.4371337890625,0.0,1636.7088623046875,0.8316141963005066,1.0,0.0,3.0,1.0,0.0
17990520,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.7978060245513916,0.1666727811098098,0.1507238447666168,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.8775621652603149,0.2242099791765213,0.2129024863243103,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69012451171875,0.9209430813789368,0.257301777601242,0.180238664150238,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8128758668899536,0.1763069927692413,0.1677794903516769,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.7468453049659729,0.1365383565425872,0.6180898547172546,285.69024658203125,285.6569519042969,292.736083984375,292.32293701171875,292.7355041503906,297.24969482421875,285.6871643066406,1.0,0.3042185306549072,1.0,1.0,0.0,1.0,-1.5959526300430298,1.595950484275818,2.079414798572543e-06,1.2254347801208496,0.8550058007240295,0.8550058007240295,0.0,43.63936996459961,55.0,29944.28125,-0.0,350.3661193847656,1.0,283.0380554199219,285.1801147460937,295.271484375,297.24822998046875,293.1499938964844,293.1499938964844,283.1499938964844,32459.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032768726348877,1.0,0.0,0.0,3.342371702194214,3.3423922061920166,7.454230512848881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.447265625,0.0,1192.8323974609375,1895.4371337890625,0.0,1636.7088623046875,0.8316141963005066,1.0,0.0,3.0,1.0,0.0
17990580,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7836849093437195,0.1668892949819564,0.1510723382234573,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8629826903343201,0.2250615358352661,0.2138572931289672,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9041986465454102,0.258475512266159,0.1811777651309967,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.7990358471870422,0.176752895116806,0.1683444827795028,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7345674633979797,0.1365846842527389,0.6189394593238831,285.7249450683594,285.6762084960937,292.75341796875,292.3260192871094,292.7528381347656,297.2427978515625,285.7210998535156,1.0,0.30824875831604,1.0,1.0,0.0,1.0,-1.6003437042236328,1.600341558456421,2.0902607502648607e-06,1.228916883468628,0.908301830291748,0.908301830291748,0.0,46.74106597900391,58.0,29946.345703125,-0.0,361.0612487792969,1.0,283.1461181640625,285.2090148925781,295.3042907714844,297.2836303710937,293.1499938964844,293.1499938964844,283.04998779296875,30982.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697634220123291,1.0,0.0,0.0,3.4757933616638184,3.475814819335937,8.061227845246322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.35546875,0.0,1312.107421875,1895.4371337890625,0.0,1592.1329345703125,0.864102840423584,1.0,0.0,3.0,1.0,0.0
17990640,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7836849093437195,0.1668892949819564,0.1510723382234573,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8629826903343201,0.2250615358352661,0.2138572931289672,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9041986465454102,0.258475512266159,0.1811777651309967,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.7990358471870422,0.176752895116806,0.1683444827795028,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7345674633979797,0.1365846842527389,0.6189394593238831,285.7249450683594,285.6762084960937,292.75341796875,292.3260192871094,292.7528381347656,297.2427978515625,285.7210998535156,1.0,0.30824875831604,1.0,1.0,0.0,1.0,-1.6003437042236328,1.600341558456421,2.0902607502648607e-06,1.228916883468628,0.908301830291748,0.908301830291748,0.0,46.74106597900391,58.0,29946.345703125,-0.0,361.0612487792969,1.0,283.1461181640625,285.2090148925781,295.3042907714844,297.2836303710937,293.1499938964844,293.1499938964844,283.04998779296875,30982.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697634220123291,1.0,0.0,0.0,3.4757933616638184,3.475814819335937,8.061227845246322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.35546875,0.0,1312.107421875,1895.4371337890625,0.0,1592.1329345703125,0.864102840423584,1.0,0.0,3.0,1.0,0.0
17990700,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.7768690586090088,0.1668387651443481,0.1511581838130951,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.8560999631881714,0.2253443300724029,0.2142559289932251,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8967471718788147,0.2588758468627929,0.1815685778856277,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.7922424674034119,0.1768632382154464,0.1685661822557449,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.7287384271621704,0.1365220844745636,0.6191583275794983,285.66461181640625,285.6716613769531,292.7621765136719,292.3273010253906,292.7615966796875,297.23779296875,285.6560363769531,1.0,0.3102263212203979,1.0,1.0,0.0,1.0,-1.6019245386123655,1.6019223928451538,2.09418476515566e-06,1.2301796674728394,0.8792331218719482,0.8792331218719482,0.0,48.34588623046875,58.0,30245.744140625,-0.0,366.2564697265625,1.0,283.0667724609375,285.1368103027344,295.3505249023437,297.38555908203125,293.1499938964844,293.1499938964844,283.04998779296875,33985.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023100852966309,1.0,0.0,0.0,3.504105806350708,3.5041279792785645,8.193089797714492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.78564453125,0.0,1362.359619140625,1895.4371337890625,0.0,1629.0316162109375,0.870278000831604,1.0,0.0,3.0,1.0,0.0
17990760,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.769889235496521,0.1666720658540725,0.1511142551898956,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8491484522819519,0.2255121916532516,0.2145263105630874,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.889106810092926,0.2591392397880554,0.1818401217460632,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.7852889895439148,0.1768800765275955,0.1686858087778091,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.7227427363395691,0.1363828778266906,0.6189956068992615,285.6420593261719,285.69464111328125,292.7710266113281,292.32843017578125,292.7704162597656,297.2314758300781,285.6423645019531,1.0,0.3121480643749237,1.0,1.0,0.0,1.0,-1.6024715900421145,1.602469563484192,2.0955485524609685e-06,1.2306208610534668,0.8421119451522827,0.8421119451522827,0.0,50.02927780151367,46.0,30217.23046875,-0.0,371.1333618164063,1.0,283.0527648925781,285.1265563964844,295.3589172363281,297.3891296386719,293.1499938964844,293.1499938964844,283.1499938964844,36090.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059438824653625,1.0,0.0,0.0,3.482032537460327,3.4820549488067627,8.090194683063601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.70703125,0.0,1354.84619140625,1895.4371337890625,0.0,1657.973388671875,0.8655539155006409,1.0,0.0,3.0,1.0,0.0
17990820,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.7736415863037109,0.1665684431791305,0.1509101241827011,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.853973925113678,0.2260131686925888,0.2149024903774261,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.8946878910064697,0.2599070072174072,0.1822874993085861,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.7896589636802673,0.1770457923412323,0.1687558591365814,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.7258690595626831,0.1362064182758331,0.6178362965583801,285.7129211425781,285.71221923828125,292.7889099121094,292.3302917480469,292.7882995605469,297.2227478027344,285.7113647460937,1.0,0.3104831278324127,1.0,1.0,0.0,1.0,-1.6019079685211182,1.6019058227539062,2.094147475872888e-06,1.2301698923110962,0.8765807151794434,0.8765807151794434,0.0,49.00870513916016,34.0,30004.236328125,-0.0,368.0547790527344,1.0,283.1468811035156,285.19561767578125,295.3268737792969,297.3288269042969,293.1499938964844,293.1499938964844,283.1499938964844,33721.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037469148635864,1.0,0.0,0.0,3.502507448196411,3.502529621124268,8.185616593436862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.0458984375,0.0,1358.8265380859375,1895.4371337890625,0.0,1640.4476318359375,0.8673027753829956,1.0,0.0,3.0,1.0,0.0
17990880,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.7736415863037109,0.1665684431791305,0.1509101241827011,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.853973925113678,0.2260131686925888,0.2149024903774261,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.8946878910064697,0.2599070072174072,0.1822874993085861,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.7896589636802673,0.1770457923412323,0.1687558591365814,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.7258690595626831,0.1362064182758331,0.6178362965583801,285.7129211425781,285.71221923828125,292.7889099121094,292.3302917480469,292.7882995605469,297.2227478027344,285.7113647460937,1.0,0.3104831278324127,1.0,1.0,0.0,1.0,-1.6019079685211182,1.6019058227539062,2.094147475872888e-06,1.2301698923110962,0.8765807151794434,0.8765807151794434,0.0,49.00870513916016,34.0,30004.236328125,-0.0,368.0547790527344,1.0,283.1468811035156,285.19561767578125,295.3268737792969,297.3288269042969,293.1499938964844,293.1499938964844,283.1499938964844,33721.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037469148635864,1.0,0.0,0.0,3.502507448196411,3.502529621124268,8.185616593436862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.0458984375,0.0,1358.8265380859375,1895.4371337890625,0.0,1640.4476318359375,0.8673027753829956,1.0,0.0,3.0,1.0,0.0
