time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990940,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.7934836149215698,0.1665177792310714,0.1507086753845214,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8761158585548401,0.2265236526727676,0.2152276188135147,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.9201917052268982,0.2606697380542755,0.1827100813388824,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8102785348892212,0.1772376447916031,0.1687722653150558,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7425100207328796,0.1360709965229034,0.6164127588272095,285.71728515625,285.7288513183594,292.80712890625,292.3316650390625,292.8065185546875,297.2154541015625,285.716064453125,1.0,0.3052193820476532,1.0,1.0,0.0,1.0,-1.6008751392364502,1.6008729934692385,2.091588612529449e-06,1.2293494939804075,0.8742853403091431,0.8742853403091431,0.0,44.57603073120117,25.0,29965.37890625,-0.0,355.4364929199219,1.0,283.14990234375,285.2000427246094,295.3341369628906,297.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,33678.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043045163154602,1.0,0.0,0.0,3.494968175888061,3.494990348815918,8.150415169438929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.71240234375,0.0,1350.7998046875,1895.4371337890625,0.0,1644.8878173828125,0.8649927973747253,1.0,0.0,3.0,1.0,0.0
17991000,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.7934836149215698,0.1665177792310714,0.1507086753845214,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8761158585548401,0.2265236526727676,0.2152276188135147,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.9201917052268982,0.2606697380542755,0.1827100813388824,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8102785348892212,0.1772376447916031,0.1687722653150558,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7425100207328796,0.1360709965229034,0.6164127588272095,285.71728515625,285.7288513183594,292.80712890625,292.3316650390625,292.8065185546875,297.2154541015625,285.716064453125,1.0,0.3052193820476532,1.0,1.0,0.0,1.0,-1.6008751392364502,1.6008729934692385,2.091588612529449e-06,1.2293494939804075,0.8742853403091431,0.8742853403091431,0.0,44.57603073120117,25.0,29965.37890625,-0.0,355.4364929199219,1.0,283.14990234375,285.2000427246094,295.3341369628906,297.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,33678.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043045163154602,1.0,0.0,0.0,3.494968175888061,3.494990348815918,8.150415169438929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.71240234375,0.0,1350.7998046875,1895.4371337890625,0.0,1644.8878173828125,0.8649927973747253,1.0,0.0,3.0,1.0,0.0
17991060,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.8246741890907288,0.1664633750915527,0.1504418551921844,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.9133937954902648,0.2269920408725738,0.2154499292373657,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.962788999080658,0.2613696157932281,0.1830377280712127,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8410308361053467,0.1774135380983352,0.1687133312225341,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7711244821548462,0.1359425038099289,0.6147463917732239,285.7297668457031,285.7445373535156,292.82574462890625,292.3326721191406,292.8251037597656,297.2085876464844,285.7290344238281,1.0,0.2984423339366913,1.0,1.0,0.0,1.0,-1.5991437435150146,1.5991417169570925,2.087294660668704e-06,1.2279664278030396,0.8727335929870605,0.8727335929870605,0.0,38.81633377075195,25.0,29885.115234375,-0.0,338.86871337890625,1.0,283.1499938964844,285.2138977050781,295.3334655761719,297.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,33212.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044965624809265,1.0,0.0,0.0,3.461599349975586,3.461621046066284,7.995523105819302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.28369140625,0.0,1313.7130126953125,1895.4371337890625,0.0,1646.4183349609375,0.8566770553588867,1.0,0.0,3.0,1.0,0.0
17991120,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.8246741890907288,0.1664633750915527,0.1504418551921844,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.9133937954902648,0.2269920408725738,0.2154499292373657,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.962788999080658,0.2613696157932281,0.1830377280712127,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8410308361053467,0.1774135380983352,0.1687133312225341,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7711244821548462,0.1359425038099289,0.6147463917732239,285.7297668457031,285.7445373535156,292.82574462890625,292.3326721191406,292.8251037597656,297.2085876464844,285.7290344238281,1.0,0.2984423339366913,1.0,1.0,0.0,1.0,-1.5991437435150146,1.5991417169570925,2.087294660668704e-06,1.2279664278030396,0.8727335929870605,0.8727335929870605,0.0,38.81633377075195,25.0,29885.115234375,-0.0,338.86871337890625,1.0,283.1499938964844,285.2138977050781,295.3334655761719,297.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,33212.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044965624809265,1.0,0.0,0.0,3.461599349975586,3.461621046066284,7.995523105819302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.28369140625,0.0,1313.7130126953125,1895.4371337890625,0.0,1646.4183349609375,0.8566770553588867,1.0,0.0,3.0,1.0,0.0
17991180,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8526440858840942,0.1664338111877441,0.1502557396888733,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.9520480036735536,0.2274425029754638,0.2157173901796341,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9945586323738098,0.2620404064655304,0.1833905279636383,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8709274530410767,0.1775918006896972,0.1687192171812057,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.7992632985115051,0.1358305215835571,0.6134593486785889,285.7471618652344,285.7592468261719,292.84478759765625,292.3334045410156,292.8441162109375,297.20245361328125,285.7466735839844,1.0,0.2937949001789093,1.0,1.0,0.0,1.0,-1.5981261730194092,1.5981241464614868,2.0847567157034064e-06,1.227138876914978,0.8750649690628052,0.8750649690628052,0.0,34.68123245239258,28.0,29804.599609375,-0.0,327.108154296875,1.0,283.1499938964844,285.232421875,295.3309020996094,297.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,32315.462890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703930675983429,1.0,0.0,0.0,3.4212963581085205,3.4213175773620605,7.81042501785123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.61669921875,0.0,1267.4581298828125,1895.4371337890625,0.0,1641.9102783203125,0.8464522957801819,1.0,0.0,3.0,1.0,0.0
17991240,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8526440858840942,0.1664338111877441,0.1502557396888733,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.9520480036735536,0.2274425029754638,0.2157173901796341,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9945586323738098,0.2620404064655304,0.1833905279636383,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8709274530410767,0.1775918006896972,0.1687192171812057,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.7992632985115051,0.1358305215835571,0.6134593486785889,285.7471618652344,285.7592468261719,292.84478759765625,292.3334045410156,292.8441162109375,297.20245361328125,285.7466735839844,1.0,0.2937949001789093,1.0,1.0,0.0,1.0,-1.5981261730194092,1.5981241464614868,2.0847567157034064e-06,1.227138876914978,0.8750649690628052,0.8750649690628052,0.0,34.68123245239258,28.0,29804.599609375,-0.0,327.108154296875,1.0,283.1499938964844,285.232421875,295.3309020996094,297.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,32315.462890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703930675983429,1.0,0.0,0.0,3.4212963581085205,3.4213175773620605,7.81042501785123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.61669921875,0.0,1267.4581298828125,1895.4371337890625,0.0,1641.9102783203125,0.8464522957801819,1.0,0.0,3.0,1.0,0.0
17991300,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.8593325018882751,0.1664139330387115,0.1502116918563842,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.9605776071548462,0.2276458293199539,0.2158872485160827,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.9975088834762572,0.2625764906406402,0.1811665743589401,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.8781683444976807,0.1776681691408157,0.1687661260366439,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.8057323098182678,0.1357659846544265,0.6130436658859253,285.7578430175781,285.75323486328125,292.8544616699219,292.33367919921875,292.8537902832031,297.2003479003906,285.7591857910156,1.0,0.2923279702663421,1.0,1.0,0.0,1.0,-1.5940501689910889,1.5940481424331665,2.074525355055812e-06,1.2237489223480225,0.8844273686408997,0.8844273686408997,0.0,33.781368255615234,28.0,29664.552734375,-0.0,322.8738098144531,1.0,283.1499938964844,285.248291015625,295.3295288085937,297.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,32341.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034618854522705,1.0,0.0,0.0,3.377872943878174,3.377893686294556,7.613422212671139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.83935546875,0.0,1225.6346435546875,1895.4371337890625,0.0,1638.18017578125,0.8394855260848999,1.0,0.0,3.0,1.0,0.0
17991360,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.8633209466934204,0.1663988381624221,0.1501803398132324,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.965525209903717,0.2278382331132888,0.2160573303699493,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.9963493347167968,0.2635382413864136,0.1777560263872146,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.8825255632400513,0.1777404397726059,0.1688193380832672,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.8094232082366943,0.1357007771730423,0.6126704216003418,285.7599182128906,285.7728576660156,292.8642883300781,292.3339233398437,292.86358642578125,297.200927734375,285.759521484375,1.0,0.2913254499435425,1.0,1.0,0.0,1.0,-1.5908671617507937,1.5908650159835815,2.0668976503657177e-06,1.221401572227478,0.8760501146316528,0.8760501146316528,0.0,33.26213836669922,31.0,29633.03125,-0.0,319.67449951171875,1.0,283.1499938964844,285.2474975585937,295.3286437988281,297.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,31458.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702857255935669,1.0,0.0,0.0,3.377366781234741,3.377387285232544,7.611140517838066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.69873046875,0.0,1219.0362548828125,1895.4371337890625,0.0,1633.3746337890625,0.8354478478431702,1.0,0.0,3.0,1.0,0.0
17991420,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8665682673454285,0.1663897782564163,0.1501482129096985,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.9696935415267944,0.2281908243894577,0.2163833081722259,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.995597243309021,0.265804648399353,0.1751867681741714,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8862003684043884,0.1778730899095535,0.1689315140247345,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.8121823668479919,0.1355659514665603,0.6119953989982605,285.77667236328125,285.7853698730469,292.8843078613281,292.3343811035156,292.8835754394531,297.20440673828125,285.7762756347656,1.0,0.290461003780365,1.0,1.0,0.0,1.0,-1.5874446630477903,1.5874425172805786,2.0584423054970102e-06,1.2186354398727417,0.8808407783508301,0.8808407783508301,0.0,32.83035659790039,34.0,29508.37890625,-0.0,316.83740234375,1.0,283.1499938964844,285.265869140625,295.326416015625,297.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,30318.337890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011612057685852,1.0,0.0,0.0,3.3336057662963867,3.3336257934570312,7.41518135782826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.3720703125,0.0,1170.0040283203125,1895.4371337890625,0.0,1619.9290771484375,0.8241390585899353,1.0,0.0,3.0,1.0,0.0
17991480,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8665682673454285,0.1663897782564163,0.1501482129096985,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.9696935415267944,0.2281908243894577,0.2163833081722259,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.995597243309021,0.265804648399353,0.1751867681741714,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8862003684043884,0.1778730899095535,0.1689315140247345,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.8121823668479919,0.1355659514665603,0.6119953989982605,285.77667236328125,285.7853698730469,292.8843078613281,292.3343811035156,292.8835754394531,297.20440673828125,285.7762756347656,1.0,0.290461003780365,1.0,1.0,0.0,1.0,-1.5874446630477903,1.5874425172805786,2.0584423054970102e-06,1.2186354398727417,0.8808407783508301,0.8808407783508301,0.0,32.83035659790039,34.0,29508.37890625,-0.0,316.83740234375,1.0,283.1499938964844,285.265869140625,295.326416015625,297.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,30318.337890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011612057685852,1.0,0.0,0.0,3.3336057662963867,3.3336257934570312,7.41518135782826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.3720703125,0.0,1170.0040283203125,1895.4371337890625,0.0,1619.9290771484375,0.8241390585899353,1.0,0.0,3.0,1.0,0.0
17991540,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.8650546073913574,0.1664417833089828,0.150186076760292,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.9684197306632996,0.2285186350345611,0.2167050391435623,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.9959668517112732,0.2675298154354095,0.1764171421527862,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.8847767114639282,0.1780102998018264,0.1690661162137985,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.810480535030365,0.135430708527565,0.611424446105957,285.7957458496094,285.79669189453125,292.90484619140625,292.3348083496094,292.90411376953125,297.2052001953125,285.79547119140625,1.0,0.2909576892852783,1.0,1.0,0.0,1.0,-1.5888272523880005,1.588825225830078,2.061780605799868e-06,1.2196866273880005,0.8919156193733215,0.8919156193733215,0.0,33.02898025512695,37.0,29467.873046875,-0.0,318.0492553710937,1.0,283.1499938964844,285.2850036621094,295.3280334472656,297.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,28999.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996980309486389,1.0,0.0,0.0,3.2992751598358154,3.2992947101593018,7.263240036081697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.310546875,0.0,1129.5087890625,1895.4371337890625,0.0,1608.3707275390625,0.8208129405975342,1.0,0.0,3.0,1.0,0.0
17991600,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.8650546073913574,0.1664417833089828,0.150186076760292,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.9684197306632996,0.2285186350345611,0.2167050391435623,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.9959668517112732,0.2675298154354095,0.1764171421527862,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.8847767114639282,0.1780102998018264,0.1690661162137985,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.810480535030365,0.135430708527565,0.611424446105957,285.7957458496094,285.79669189453125,292.90484619140625,292.3348083496094,292.90411376953125,297.2052001953125,285.79547119140625,1.0,0.2909576892852783,1.0,1.0,0.0,1.0,-1.5888272523880005,1.588825225830078,2.061780605799868e-06,1.2196866273880005,0.8919156193733215,0.8919156193733215,0.0,33.02898025512695,37.0,29467.873046875,-0.0,318.0492553710937,1.0,283.1499938964844,285.2850036621094,295.3280334472656,297.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,28999.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996980309486389,1.0,0.0,0.0,3.2992751598358154,3.2992947101593018,7.263240036081697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.310546875,0.0,1129.5087890625,1895.4371337890625,0.0,1608.3707275390625,0.8208129405975342,1.0,0.0,3.0,1.0,0.0
17991660,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8596341609954834,0.1665177643299102,0.1502759903669357,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.9624924063682556,0.2287785112857818,0.2169958651065826,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.9971361756324768,0.2680833637714386,0.180771604180336,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8791353702545166,0.1781214624643325,0.1692056506872177,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8049106597900391,0.1352573335170745,0.6108261942863464,285.7974853515625,285.8067932128906,292.9259948730469,292.3353576660156,292.9252624511719,297.1991882324219,285.7972717285156,1.0,0.2925583124160766,1.0,1.0,0.0,1.0,-1.5939595699310305,1.593957543373108,2.074342773994431e-06,1.2237128019332886,0.8906540274620056,0.8906540274620056,0.0,33.7595100402832,40.0,29569.994140625,-0.0,322.5452575683594,1.0,283.1499938964844,285.28289794921875,295.3348083496094,297.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,29346.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996023058891296,1.0,0.0,0.0,3.3145642280578613,3.314583778381348,7.330712037401099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.4091796875,0.0,1145.810791015625,1895.4371337890625,0.0,1607.6162109375,0.8250321745872498,1.0,0.0,3.0,1.0,0.0
17991720,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8596341609954834,0.1665177643299102,0.1502759903669357,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.9624924063682556,0.2287785112857818,0.2169958651065826,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.9971361756324768,0.2680833637714386,0.180771604180336,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8791353702545166,0.1781214624643325,0.1692056506872177,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8049106597900391,0.1352573335170745,0.6108261942863464,285.7974853515625,285.8067932128906,292.9259948730469,292.3353576660156,292.9252624511719,297.1991882324219,285.7972717285156,1.0,0.2925583124160766,1.0,1.0,0.0,1.0,-1.5939595699310305,1.593957543373108,2.074342773994431e-06,1.2237128019332886,0.8906540274620056,0.8906540274620056,0.0,33.7595100402832,40.0,29569.994140625,-0.0,322.5452575683594,1.0,283.1499938964844,285.28289794921875,295.3348083496094,297.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,29346.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996023058891296,1.0,0.0,0.0,3.3145642280578613,3.314583778381348,7.330712037401099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.4091796875,0.0,1145.810791015625,1895.4371337890625,0.0,1607.6162109375,0.8250321745872498,1.0,0.0,3.0,1.0,0.0
17991780,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8511413931846619,0.1666271835565567,0.1504033952951431,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.9522396922111512,0.2289649248123169,0.21722973883152,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.998185396194458,0.2672577500343323,0.1873342841863632,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8701028227806091,0.1782027930021286,0.1693301945924759,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.7959852814674377,0.1350310295820236,0.6100684404373169,285.7982177734375,285.8155822753906,292.9477844238281,292.3360595703125,292.947021484375,297.1863708496094,285.7981262207031,1.0,0.2950316071510315,1.0,1.0,0.0,1.0,-1.6016536951065063,1.6016515493392944,2.093294142468949e-06,1.229772686958313,0.8837288618087769,0.8837288618087769,0.0,34.9706916809082,43.0,29718.552734375,-0.0,329.6229553222656,1.0,283.1499938964844,285.27880859375,295.3409423828125,297.3315124511719,293.1499938964844,293.1499938964844,283.1499938964844,30229.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006325125694275,1.0,0.0,0.0,3.33756685256958,3.3375868797302246,7.432813617924694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.88623046875,0.0,1173.078369140625,1895.4371337890625,0.0,1615.74853515625,0.8254310488700867,1.0,0.0,3.0,1.0,0.0
17991840,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8511413931846619,0.1666271835565567,0.1504033952951431,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.9522396922111512,0.2289649248123169,0.21722973883152,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.998185396194458,0.2672577500343323,0.1873342841863632,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8701028227806091,0.1782027930021286,0.1693301945924759,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.7959852814674377,0.1350310295820236,0.6100684404373169,285.7982177734375,285.8155822753906,292.9477844238281,292.3360595703125,292.947021484375,297.1863708496094,285.7981262207031,1.0,0.2950316071510315,1.0,1.0,0.0,1.0,-1.6016536951065063,1.6016515493392944,2.093294142468949e-06,1.229772686958313,0.8837288618087769,0.8837288618087769,0.0,34.9706916809082,43.0,29718.552734375,-0.0,329.6229553222656,1.0,283.1499938964844,285.27880859375,295.3409423828125,297.3315124511719,293.1499938964844,293.1499938964844,283.1499938964844,30229.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006325125694275,1.0,0.0,0.0,3.33756685256958,3.3375868797302246,7.432813617924694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.88623046875,0.0,1173.078369140625,1895.4371337890625,0.0,1615.74853515625,0.8254310488700867,1.0,0.0,3.0,1.0,0.0
17991900,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.8420554399490356,0.1667070686817169,0.1505118906497955,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.9402958750724792,0.229037195444107,0.2173521965742111,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.9890411496162416,0.2667067050933838,0.1869809031486511,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.8603634834289551,0.1782360523939132,0.1694120168685913,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.7865232825279236,0.1348981112241745,0.6097319722175598,285.8072204589844,285.8075866699219,292.9589233398437,292.3365173339844,292.9581604003906,297.1798095703125,285.80877685546875,1.0,0.2963568568229675,1.0,1.0,0.0,1.0,-1.601063847541809,1.6010617017745972,2.0918707832606742e-06,1.229337453842163,0.8916908502578735,0.8916908502578735,0.0,36.19923400878906,43.0,29653.9375,-0.0,332.7051696777344,1.0,283.1499938964844,285.2908935546875,295.3411865234375,297.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,30442.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011247873306274,1.0,0.0,0.0,3.3098573684692383,3.309877395629883,7.309907914532232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.03515625,0.0,1148.94189453125,1895.4371337890625,0.0,1619.6412353515625,0.8220359683036804,1.0,0.0,3.0,1.0,0.0
17991960,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8093566894531,0.8337572813034058,0.1668195575475692,0.150647297501564,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.928759217262268,0.2291061878204345,0.2174699604511261,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.9796077609062196,0.2664352357387543,0.1867439895868301,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8093566894531,0.8514353036880493,0.1782746762037277,0.169496864080429,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7776991128921509,0.1347632110118866,0.6093706488609314,285.809326171875,285.8230285644531,292.9702453613281,292.3370666503906,292.9694519042969,297.17547607421875,285.8089599609375,1.0,0.2977467477321625,1.0,1.0,0.0,1.0,-1.6007511615753174,1.6007490158081057,2.0910661078232806e-06,1.2290624380111694,0.8848419189453125,0.8848419189453125,0.0,37.44586181640625,46.0,29675.083984375,-0.0,335.9454345703125,1.0,283.1499938964844,285.28863525390625,295.34088134765625,297.33251953125,293.1499938964844,293.1499938964844,283.1499938964844,29812.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014564871788025,1.0,0.0,0.0,3.3173389434814453,3.31735897064209,7.342991352743411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.193359375,0.0,1151.528076171875,1895.4371337890625,0.0,1622.266357421875,0.8200597167015076,1.0,0.0,3.0,1.0,0.0
17992020,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.8187137842178345,0.1671389937400818,0.1509980261325836,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.9078062176704408,0.229232057929039,0.2176929414272308,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.9602850675582886,0.2662665843963623,0.1866177171468734,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.8354506492614746,0.1783649027347564,0.1696781665086746,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7616883516311646,0.1344906091690063,0.6086300611495972,285.8237609863281,285.8289794921875,292.9934387207031,292.3384094238281,292.9926147460937,297.1694641113281,285.8232727050781,1.0,0.3006678819656372,1.0,1.0,0.0,1.0,-1.600616455078125,1.6006144285202026,2.0906725239910884e-06,1.228902816772461,0.8927680850028992,0.8927680850028992,0.0,40.01985931396485,49.0,29629.671875,-0.0,342.8905639648437,1.0,283.1499938964844,285.30242919921875,295.3382568359375,297.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,28847.34375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013643980026245,1.0,0.0,0.0,3.2909512519836426,3.29097056388855,7.226636284940469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.7490234375,0.0,1120.9415283203125,1895.4371337890625,0.0,1621.5372314453125,0.8187889456748962,1.0,0.0,3.0,1.0,0.0
17992080,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.8187137842178345,0.1671389937400818,0.1509980261325836,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.9078062176704408,0.229232057929039,0.2176929414272308,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.9602850675582886,0.2662665843963623,0.1866177171468734,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.8354506492614746,0.1783649027347564,0.1696781665086746,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7616883516311646,0.1344906091690063,0.6086300611495972,285.8237609863281,285.8289794921875,292.9934387207031,292.3384094238281,292.9926147460937,297.1694641113281,285.8232727050781,1.0,0.3006678819656372,1.0,1.0,0.0,1.0,-1.600616455078125,1.6006144285202026,2.0906725239910884e-06,1.228902816772461,0.8927680850028992,0.8927680850028992,0.0,40.01985931396485,49.0,29629.671875,-0.0,342.8905639648437,1.0,283.1499938964844,285.30242919921875,295.3382568359375,297.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,28847.34375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013643980026245,1.0,0.0,0.0,3.2909512519836426,3.29097056388855,7.226636284940469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.7490234375,0.0,1120.9415283203125,1895.4371337890625,0.0,1621.5372314453125,0.8187889456748962,1.0,0.0,3.0,1.0,0.0
17992140,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8045398592948914,0.1675701886415481,0.1514602154493332,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8904740214347839,0.2293017655611038,0.2178830206394195,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203430175781,0.9406983256340028,0.2662539184093475,0.1866762936115265,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.8211677074432373,0.1784474998712539,0.1698665916919708,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.7475405335426331,0.1341908425092697,0.6078363060951233,285.82037353515625,285.8334350585937,293.0173645019531,292.3402709960937,293.0165405273437,297.1650390625,285.8197631835937,1.0,0.3037380874156952,1.0,1.0,0.0,1.0,-1.6007431745529177,1.6007411479949951,2.0909351405862253e-06,1.2289587259292605,0.8885893821716309,0.8885893821716309,0.0,42.716739654541016,52.0,29668.900390625,-0.0,350.3028564453125,1.0,283.1499938964844,285.2957763671875,295.3404541015625,297.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,29387.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014021873474121,1.0,0.0,0.0,3.3061602115631104,3.3061797618865967,7.293585326806351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.005859375,0.0,1138.4014892578125,1895.4371337890625,0.0,1621.836669921875,0.8231558203697205,1.0,0.0,3.0,1.0,0.0
17992200,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8045398592948914,0.1675701886415481,0.1514602154493332,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8904740214347839,0.2293017655611038,0.2178830206394195,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203430175781,0.9406983256340028,0.2662539184093475,0.1866762936115265,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.8211677074432373,0.1784474998712539,0.1698665916919708,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.7475405335426331,0.1341908425092697,0.6078363060951233,285.82037353515625,285.8334350585937,293.0173645019531,292.3402709960937,293.0165405273437,297.1650390625,285.8197631835937,1.0,0.3037380874156952,1.0,1.0,0.0,1.0,-1.6007431745529177,1.6007411479949951,2.0909351405862253e-06,1.2289587259292605,0.8885893821716309,0.8885893821716309,0.0,42.716739654541016,52.0,29668.900390625,-0.0,350.3028564453125,1.0,283.1499938964844,285.2957763671875,295.3404541015625,297.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,29387.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014021873474121,1.0,0.0,0.0,3.3061602115631104,3.3061797618865967,7.293585326806351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.005859375,0.0,1138.4014892578125,1895.4371337890625,0.0,1621.836669921875,0.8231558203697205,1.0,0.0,3.0,1.0,0.0
17992260,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.7911773324012756,0.1681608110666275,0.1520581543445587,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8747763633728027,0.229311466217041,0.2180161923170089,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.9217928051948548,0.2662408351898193,0.1867521405220031,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8076448440551758,0.1785333752632141,0.1700568944215774,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.7349335551261902,0.1338552981615066,0.606895923614502,285.8150329589844,285.8363037109375,293.0421142578125,292.3426513671875,293.041259765625,297.1614074707031,285.81451416015625,1.0,0.3069002032279968,1.0,1.0,0.0,1.0,-1.60081148147583,1.6008093357086182,2.091060878228745e-06,1.2289750576019287,0.8784134387969971,0.8784134387969971,0.0,45.52491760253906,55.0,29708.44140625,-0.0,357.9894104003906,1.0,283.1499938964844,285.2873840332031,295.3436889648437,297.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,30414.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016425132751465,1.0,0.0,0.0,3.3234097957611084,3.323429822921753,7.369891363850911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.091796875,0.0,1161.220703125,1895.4371337890625,0.0,1623.7398681640625,0.8223910331726074,1.0,0.0,3.0,1.0,0.0
17992320,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.7911773324012756,0.1681608110666275,0.1520581543445587,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8747763633728027,0.229311466217041,0.2180161923170089,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.9217928051948548,0.2662408351898193,0.1867521405220031,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8076448440551758,0.1785333752632141,0.1700568944215774,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.7349335551261902,0.1338552981615066,0.606895923614502,285.8150329589844,285.8363037109375,293.0421142578125,292.3426513671875,293.041259765625,297.1614074707031,285.81451416015625,1.0,0.3069002032279968,1.0,1.0,0.0,1.0,-1.60081148147583,1.6008093357086182,2.091060878228745e-06,1.2289750576019287,0.8784134387969971,0.8784134387969971,0.0,45.52491760253906,55.0,29708.44140625,-0.0,357.9894104003906,1.0,283.1499938964844,285.2873840332031,295.3436889648437,297.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,30414.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016425132751465,1.0,0.0,0.0,3.3234097957611084,3.323429822921753,7.369891363850911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.091796875,0.0,1161.220703125,1895.4371337890625,0.0,1623.7398681640625,0.8223910331726074,1.0,0.0,3.0,1.0,0.0
17992380,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.7794412970542908,0.1689357161521911,0.1528163999319076,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.8608192205429077,0.2293206453323364,0.2181330919265747,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.9052714705467224,0.2662520110607147,0.1868361681699752,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.7946671843528748,0.1786597669124603,0.1702763140201568,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.723612368106842,0.1335189789533615,0.6059098243713379,285.827392578125,285.83746337890625,293.0677185058594,292.345703125,293.0668029785156,297.1589660644531,285.82684326171875,1.0,0.310124009847641,1.0,1.0,0.0,1.0,-1.60104238986969,1.601040244102478,2.091597025355441e-06,1.229127287864685,0.8834258913993835,0.8834258913993835,0.0,48.392913818359375,58.0,29683.904296875,-0.0,365.9244689941406,1.0,283.1499938964844,285.2986755371094,295.34478759765625,297.3358764648437,293.1499938964844,293.1499938964844,283.1499938964844,29754.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014045715332031,1.0,0.0,0.0,3.3028807640075684,3.3029003143310547,7.279123224179784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.64306640625,0.0,1137.9017333984375,1895.4371337890625,0.0,1621.8553466796875,0.8167672157287598,1.0,0.0,3.0,1.0,0.0
17992440,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.7794412970542908,0.1689357161521911,0.1528163999319076,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.8608192205429077,0.2293206453323364,0.2181330919265747,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.9052714705467224,0.2662520110607147,0.1868361681699752,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.7946671843528748,0.1786597669124603,0.1702763140201568,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.723612368106842,0.1335189789533615,0.6059098243713379,285.827392578125,285.83746337890625,293.0677185058594,292.345703125,293.0668029785156,297.1589660644531,285.82684326171875,1.0,0.310124009847641,1.0,1.0,0.0,1.0,-1.60104238986969,1.601040244102478,2.091597025355441e-06,1.229127287864685,0.8834258913993835,0.8834258913993835,0.0,48.392913818359375,58.0,29683.904296875,-0.0,365.9244689941406,1.0,283.1499938964844,285.2986755371094,295.34478759765625,297.3358764648437,293.1499938964844,293.1499938964844,283.1499938964844,29754.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014045715332031,1.0,0.0,0.0,3.3028807640075684,3.3029003143310547,7.279123224179784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.64306640625,0.0,1137.9017333984375,1895.4371337890625,0.0,1621.8553466796875,0.8167672157287598,1.0,0.0,3.0,1.0,0.0
17992500,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365783691406,0.7741765975952148,0.1693809181451797,0.1532537341117859,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.8544859886169434,0.2293270826339721,0.2181959897279739,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83709716796875,0.8982420563697815,0.2662608921527862,0.186884343624115,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.7886694073677063,0.1787375658750534,0.1704025566577911,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.7182614207267761,0.133352592587471,0.6054324507713318,285.8370056152344,285.82672119140625,293.0808410644531,292.3475036621094,293.0799255371094,297.1581420898437,285.8388366699219,1.0,0.3117551505565643,1.0,1.0,0.0,1.0,-1.6012791395187378,1.6012771129608154,2.0921711438859347e-06,1.2293044328689575,0.8964768648147583,0.8964768648147583,0.0,49.8398551940918,58.0,29630.3984375,-0.0,369.9916687011719,1.0,283.1499938964844,285.3123474121094,295.34552001953125,297.33319091796875,293.1499938964844,293.1499938964844,283.1499938964844,29556.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011700868606567,1.0,0.0,0.0,3.274283170700073,3.27430272102356,7.153618639677006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.4921875,0.0,1110.7103271484375,1895.4371337890625,0.0,1619.999267578125,0.8128897547721863,1.0,0.0,3.0,1.0,0.0
17992560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.7692782282829285,0.1698606759309768,0.1537250876426696,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.8485412001609802,0.2293371707201004,0.2182626724243164,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.891593337059021,0.2662731111049652,0.1869356483221054,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.782992422580719,0.178826555609703,0.1705399602651596,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.7129877805709839,0.1331889033317566,0.6049683094024658,285.8394775390625,285.8368835449219,293.0942077636719,292.3495178222656,293.09326171875,297.1576232910156,285.83892822265625,1.0,0.313397079706192,1.0,1.0,0.0,1.0,-1.6015944480895996,1.6015923023223877,2.092941940645688e-06,1.229546070098877,0.8975392580032349,0.8975392580032349,0.0,51.2939682006836,46.0,29677.966796875,-0.0,374.1209106445313,1.0,283.1499938964844,285.3092346191406,295.3478698730469,297.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,28616.349609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010106444358826,1.0,0.0,0.0,3.286496639251709,3.286515951156616,7.207085559457482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.22412109375,0.0,1115.3653564453125,1895.4371337890625,0.0,1618.7379150390625,0.8176668286323547,1.0,0.0,3.0,1.0,0.0
17992620,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.7759374380111694,0.1708683222532272,0.154560774564743,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.8539953231811523,0.2293131649494171,0.2182004451751709,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8976885080337524,0.2662324905395508,0.1868829280138015,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7885739207267761,0.1789930611848831,0.1706469655036926,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.7169998288154602,0.1328442841768264,0.6031928658485413,285.82928466796875,285.8344116210937,293.1216125488281,292.3541564941406,293.1206359863281,297.15673828125,285.82818603515625,1.0,0.3113019466400146,1.0,1.0,0.0,1.0,-1.600458025932312,1.6004559993743896,2.090139332722174e-06,1.2286534309387207,0.8982253670692444,0.8982253670692444,0.0,49.93918228149414,34.0,29739.513671875,-0.0,369.8320007324219,1.0,283.1499938964844,285.2943420410156,295.35516357421875,297.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,29046.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012429237365723,1.0,0.0,0.0,3.317005157470703,3.317024946212769,7.34151342385303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.12158203125,0.0,1146.009765625,1895.4371337890625,0.0,1620.575927734375,0.8252936005592346,1.0,0.0,3.0,1.0,0.0
17992680,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.7759374380111694,0.1708683222532272,0.154560774564743,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.8539953231811523,0.2293131649494171,0.2182004451751709,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8976885080337524,0.2662324905395508,0.1868829280138015,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7885739207267761,0.1789930611848831,0.1706469655036926,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.7169998288154602,0.1328442841768264,0.6031928658485413,285.82928466796875,285.8344116210937,293.1216125488281,292.3541564941406,293.1206359863281,297.15673828125,285.82818603515625,1.0,0.3113019466400146,1.0,1.0,0.0,1.0,-1.600458025932312,1.6004559993743896,2.090139332722174e-06,1.2286534309387207,0.8982253670692444,0.8982253670692444,0.0,49.93918228149414,34.0,29739.513671875,-0.0,369.8320007324219,1.0,283.1499938964844,285.2943420410156,295.35516357421875,297.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,29046.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012429237365723,1.0,0.0,0.0,3.317005157470703,3.317024946212769,7.34151342385303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.12158203125,0.0,1146.009765625,1895.4371337890625,0.0,1620.575927734375,0.8252936005592346,1.0,0.0,3.0,1.0,0.0
17992740,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.797741711139679,0.1720067709684372,0.1553767323493957,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8754523396492004,0.2292564213275909,0.2179726511240005,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.9225658178329468,0.2661376297473907,0.1866915673017501,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8092167377471924,0.1791671514511108,0.1706278920173645,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.73320472240448,0.1325010061264038,0.6007906794548035,285.81524658203125,285.8299865722656,293.1499938964844,292.3597717285156,293.14898681640625,297.1566162109375,285.81414794921875,1.0,0.3056764900684356,1.0,1.0,0.0,1.0,-1.5980280637741089,1.598025918006897,2.084136212943122e-06,1.226729393005371,0.8912200331687927,0.8912200331687927,0.0,45.32955551147461,25.0,29783.521484375,-0.0,356.0229187011719,1.0,283.1499938964844,285.2766418457031,295.3617248535156,297.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,30069.236328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701694667339325,1.0,0.0,0.0,3.349472522735596,3.34949278831482,7.485936635021062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.25341796875,0.0,1183.093505859375,1895.4371337890625,0.0,1624.1529541015625,0.8339150547981262,1.0,0.0,3.0,1.0,0.0
