time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992800,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.797741711139679,0.1720067709684372,0.1553767323493957,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8754523396492004,0.2292564213275909,0.2179726511240005,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.9225658178329468,0.2661376297473907,0.1866915673017501,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8092167377471924,0.1791671514511108,0.1706278920173645,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.73320472240448,0.1325010061264038,0.6007906794548035,285.81524658203125,285.8299865722656,293.1499938964844,292.3597717285156,293.14898681640625,297.1566162109375,285.81414794921875,1.0,0.3056764900684356,1.0,1.0,0.0,1.0,-1.5980280637741089,1.598025918006897,2.084136212943122e-06,1.226729393005371,0.8912200331687927,0.8912200331687927,0.0,45.32955551147461,25.0,29783.521484375,-0.0,356.0229187011719,1.0,283.1499938964844,285.2766418457031,295.3617248535156,297.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,30069.236328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701694667339325,1.0,0.0,0.0,3.349472522735596,3.34949278831482,7.485936635021062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.25341796875,0.0,1183.093505859375,1895.4371337890625,0.0,1624.1529541015625,0.8339150547981262,1.0,0.0,3.0,1.0,0.0
17992860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8304038643836975,0.1733147054910659,0.1562905460596084,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.9114944338798524,0.2291942536830902,0.217682659626007,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.9636387825012208,0.2660230994224548,0.1864432394504547,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8397441506385803,0.1793679893016815,0.1705790162086486,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.760128378868103,0.1321757137775421,0.5982107520103455,285.80328369140625,285.82110595703125,293.1820983886719,292.3677673339844,293.1808776855469,297.1576232910156,285.8023376464844,1.0,0.2986091375350952,1.0,1.0,0.0,1.0,-1.5953227281570437,1.5953205823898315,2.077462795568863e-06,1.2245845794677734,0.8838183283805847,0.8838183283805847,0.0,39.4190559387207,25.0,29824.123046875,-0.0,338.5839233398437,1.0,283.1499938964844,285.2613220214844,295.3683776855469,297.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,31189.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018680572509766,1.0,0.0,0.0,3.3782498836517334,3.3782706260681152,7.615122399329266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.19775390625,0.0,1218.01318359375,1895.4371337890625,0.0,1625.52685546875,0.8358535170555115,1.0,0.0,3.0,1.0,0.0
17992920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8304038643836975,0.1733147054910659,0.1562905460596084,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.9114944338798524,0.2291942536830902,0.217682659626007,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.9636387825012208,0.2660230994224548,0.1864432394504547,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8397441506385803,0.1793679893016815,0.1705790162086486,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.760128378868103,0.1321757137775421,0.5982107520103455,285.80328369140625,285.82110595703125,293.1820983886719,292.3677673339844,293.1808776855469,297.1576232910156,285.8023376464844,1.0,0.2986091375350952,1.0,1.0,0.0,1.0,-1.5953227281570437,1.5953205823898315,2.077462795568863e-06,1.2245845794677734,0.8838183283805847,0.8838183283805847,0.0,39.4190559387207,25.0,29824.123046875,-0.0,338.5839233398437,1.0,283.1499938964844,285.2613220214844,295.3683776855469,297.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,31189.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018680572509766,1.0,0.0,0.0,3.3782498836517334,3.3782706260681152,7.615122399329266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.19775390625,0.0,1218.01318359375,1895.4371337890625,0.0,1625.52685546875,0.8358535170555115,1.0,0.0,3.0,1.0,0.0
17992980,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.8612034916877747,0.1748223453760147,0.1574378460645675,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.949243426322937,0.229168102145195,0.2174799889326095,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.9943931102752686,0.2659445106983185,0.1862562000751495,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.8695088624954224,0.1796232610940933,0.1706385910511016,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.787044107913971,0.131888747215271,0.5960830450057983,285.807373046875,285.8052062988281,293.2204284667969,292.3794250488281,293.218994140625,297.1601867675781,285.8063049316406,1.0,0.2937326431274414,1.0,1.0,0.0,1.0,-1.5937122106552124,1.5937100648880005,2.073502628263668e-06,1.2233132123947144,0.8987069725990295,0.8987069725990295,0.0,35.15148162841797,25.0,29845.33984375,-0.0,326.2059326171875,1.0,283.1499938964844,285.2626647949219,295.3770446777344,297.3756408691406,293.1499938964844,293.1499938964844,283.1499938964844,30286.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013018131256104,1.0,0.0,0.0,3.3786191940307617,3.3786396980285645,7.616787343067699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.54248046875,0.0,1212.1138916015625,1895.4371337890625,0.0,1621.0421142578125,0.8407728672027588,1.0,0.0,3.0,1.0,0.0
17993040,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.8612034916877747,0.1748223453760147,0.1574378460645675,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.949243426322937,0.229168102145195,0.2174799889326095,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.9943931102752686,0.2659445106983185,0.1862562000751495,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.8695088624954224,0.1796232610940933,0.1706385910511016,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.787044107913971,0.131888747215271,0.5960830450057983,285.807373046875,285.8052062988281,293.2204284667969,292.3794250488281,293.218994140625,297.1601867675781,285.8063049316406,1.0,0.2937326431274414,1.0,1.0,0.0,1.0,-1.5937122106552124,1.5937100648880005,2.073502628263668e-06,1.2233132123947144,0.8987069725990295,0.8987069725990295,0.0,35.15148162841797,25.0,29845.33984375,-0.0,326.2059326171875,1.0,283.1499938964844,285.2626647949219,295.3770446777344,297.3756408691406,293.1499938964844,293.1499938964844,283.1499938964844,30286.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013018131256104,1.0,0.0,0.0,3.3786191940307617,3.3786396980285645,7.616787343067699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.54248046875,0.0,1212.1138916015625,1895.4371337890625,0.0,1621.0421142578125,0.8407728672027588,1.0,0.0,3.0,1.0,0.0
17993100,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.8756364583969116,0.1756206750869751,0.1580872386693954,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.9646003246307372,0.2291478365659713,0.2174063920974731,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.9968863129615784,0.2659452855587005,0.1797703355550766,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.8831371665000916,0.1797529906034469,0.17070272564888,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7990168333053589,0.1317452490329742,0.5951611399650574,285.7982788085937,285.7855529785156,293.2417907714844,292.3865661621094,293.240234375,297.16192626953125,285.7974853515625,1.0,0.2918314337730407,1.0,1.0,0.0,1.0,-1.5933119058609009,1.5933098793029783,2.072547886200482e-06,1.2230223417282104,0.908173143863678,0.908173143863678,0.0,33.594566345214844,25.0,29903.271484375,-0.0,320.22589111328125,1.0,283.1499938964844,285.25128173828125,295.38531494140625,297.38641357421875,293.1499938964844,293.1499938964844,283.1499938964844,30890.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012373208999634,1.0,0.0,0.0,3.402947187423706,3.402967929840088,7.726871444901917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.66845703125,0.0,1239.6422119140625,1895.4371337890625,0.0,1620.53173828125,0.844199538230896,1.0,0.0,3.0,1.0,0.0
17993160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.8799263834953308,0.1764144003391266,0.1587893068790435,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9677487015724182,0.2290887087583542,0.2173552066087722,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9962929487228394,0.2668091058731079,0.1775544285774231,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.8863192796707153,0.1798529177904129,0.1707976013422012,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.8013954758644104,0.1315735876560211,0.5943890810012817,285.78375244140625,285.7823181152344,293.2645568847656,292.39453125,293.262939453125,297.1654663085937,285.78094482421875,1.0,0.289917379617691,1.0,1.0,0.0,1.0,-1.5829501152038574,1.582948088645935,2.0472448341024574e-06,1.2148900032043457,0.9064279794692992,0.9064279794692992,0.0,33.0710563659668,28.0,29853.763671875,-0.0,315.2975769042969,1.0,283.1499938964844,285.232177734375,295.3935546875,297.39520263671875,293.1499938964844,293.1499938964844,283.1499938964844,30657.68359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701164960861206,1.0,0.0,0.0,3.431264638900757,3.4312856197357178,7.85600434483058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.0009765625,0.0,1265.5821533203125,1895.4371337890625,0.0,1619.9588623046875,0.8533053398132324,1.0,0.0,3.0,1.0,0.0
17993220,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8905375599861145,0.1780477464199066,0.1602092087268829,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.975656509399414,0.2289259880781173,0.217185840010643,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.9944494366645812,0.2695448100566864,0.1716852188110351,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8945687413215637,0.1800302267074585,0.1709423214197158,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.807775616645813,0.1312160789966583,0.5926662087440491,285.75518798828125,285.7523498535156,293.314208984375,292.41290283203125,293.3123474121094,297.1776733398437,285.75323486328125,1.0,0.2879467010498047,1.0,1.0,0.0,1.0,-1.5754942893981934,1.575492262840271,2.029121333180228e-06,1.209003448486328,0.9130181074142456,0.9130181074142456,0.0,32.1131591796875,31.0,29908.79296875,-0.0,309.1292419433594,1.0,283.1499938964844,285.1995849609375,295.4104309082031,297.41278076171875,293.1499938964844,293.1499938964844,283.1499938964844,31433.373046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700681746006012,1.0,0.0,0.0,3.491644382476806,3.491666078567505,8.13492079032585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.90087890625,0.0,1331.337646484375,1895.4371337890625,0.0,1616.1376953125,0.8680601716041565,1.0,0.0,3.0,1.0,0.0
17993280,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8905375599861145,0.1780477464199066,0.1602092087268829,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.975656509399414,0.2289259880781173,0.217185840010643,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.9944494366645812,0.2695448100566864,0.1716852188110351,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8945687413215637,0.1800302267074585,0.1709423214197158,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.807775616645813,0.1312160789966583,0.5926662087440491,285.75518798828125,285.7523498535156,293.314208984375,292.41290283203125,293.3123474121094,297.1776733398437,285.75323486328125,1.0,0.2879467010498047,1.0,1.0,0.0,1.0,-1.5754942893981934,1.575492262840271,2.029121333180228e-06,1.209003448486328,0.9130181074142456,0.9130181074142456,0.0,32.1131591796875,31.0,29908.79296875,-0.0,309.1292419433594,1.0,283.1499938964844,285.1995849609375,295.4104309082031,297.41278076171875,293.1499938964844,293.1499938964844,283.1499938964844,31433.373046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700681746006012,1.0,0.0,0.0,3.491644382476806,3.491666078567505,8.13492079032585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.90087890625,0.0,1331.337646484375,1895.4371337890625,0.0,1616.1376953125,0.8680601716041565,1.0,0.0,3.0,1.0,0.0
17993340,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289123535156,0.8952468633651733,0.1797687411308288,0.16172556579113,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9771756529808044,0.2287181168794632,0.216992974281311,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9939717054367064,0.2719708681106567,0.170343816280365,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289123535156,0.8966547846794128,0.1801836937665939,0.1710854917764663,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8086053133010864,0.1308411061763763,0.590969443321228,285.7286376953125,285.7154235839844,293.36895751953125,292.4342956542969,293.366943359375,297.1910705566406,285.7266845703125,1.0,0.2875322699546814,1.0,1.0,0.0,1.0,-1.573603868484497,1.5736018419265747,2.0246106942067854e-06,1.2075717449188232,0.929805874824524,0.929805874824524,0.0,31.89925575256348,49.0,30091.23046875,-0.0,307.6514587402344,1.0,283.1499938964844,285.1647033691406,295.4341125488281,297.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,31951.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006012797355652,1.0,0.0,0.0,3.5740530490875244,3.574075698852539,8.523447263542039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.708984375,0.0,1420.6455078125,1895.4371337890625,0.0,1615.501708984375,0.8875361084938049,1.0,0.0,3.0,1.0,0.0
17993400,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289123535156,0.8952468633651733,0.1797687411308288,0.16172556579113,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9771756529808044,0.2287181168794632,0.216992974281311,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9939717054367064,0.2719708681106567,0.170343816280365,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289123535156,0.8966547846794128,0.1801836937665939,0.1710854917764663,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8086053133010864,0.1308411061763763,0.590969443321228,285.7286376953125,285.7154235839844,293.36895751953125,292.4342956542969,293.366943359375,297.1910705566406,285.7266845703125,1.0,0.2875322699546814,1.0,1.0,0.0,1.0,-1.573603868484497,1.5736018419265747,2.0246106942067854e-06,1.2075717449188232,0.929805874824524,0.929805874824524,0.0,31.89925575256348,49.0,30091.23046875,-0.0,307.6514587402344,1.0,283.1499938964844,285.1647033691406,295.4341125488281,297.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,31951.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006012797355652,1.0,0.0,0.0,3.5740530490875244,3.574075698852539,8.523447263542039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.708984375,0.0,1420.6455078125,1895.4371337890625,0.0,1615.501708984375,0.8875361084938049,1.0,0.0,3.0,1.0,0.0
17993460,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.8744765520095825,0.1816093474626541,0.1634416133165359,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.9512022137641908,0.2285039573907852,0.2168886959552765,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.9986044764518738,0.2713120281696319,0.1879294663667678,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.8731423020362854,0.1803475171327591,0.1713353246450424,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7864206433296204,0.1304705888032913,0.5897778272628784,285.71343994140625,285.6715087890625,293.428466796875,292.4585266113281,293.42633056640625,297.1909484863281,285.7132263183594,1.0,0.2945610284805298,1.0,1.0,0.0,1.0,-1.5953971147537231,1.5953949689865112,2.0777406462002546e-06,1.224726676940918,0.9701517820358276,0.9701517820358276,0.0,34.89315414428711,52.0,30662.70703125,-0.0,326.356689453125,1.0,283.1499938964844,285.1370544433594,295.4668273925781,297.5003662109375,293.1499938964844,293.1499938964844,283.04998779296875,32033.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021213173866272,1.0,0.0,0.0,3.691016674041748,3.691040277481079,9.090447861126448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.544921875,0.0,1549.2669677734375,1895.4371337890625,0.0,1627.5340576171875,0.913590371608734,1.0,0.0,3.0,1.0,0.0
17993520,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.8744765520095825,0.1816093474626541,0.1634416133165359,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.9512022137641908,0.2285039573907852,0.2168886959552765,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.9986044764518738,0.2713120281696319,0.1879294663667678,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.8731423020362854,0.1803475171327591,0.1713353246450424,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7864206433296204,0.1304705888032913,0.5897778272628784,285.71343994140625,285.6715087890625,293.428466796875,292.4585266113281,293.42633056640625,297.1909484863281,285.7132263183594,1.0,0.2945610284805298,1.0,1.0,0.0,1.0,-1.5953971147537231,1.5953949689865112,2.0777406462002546e-06,1.224726676940918,0.9701517820358276,0.9701517820358276,0.0,34.89315414428711,52.0,30662.70703125,-0.0,326.356689453125,1.0,283.1499938964844,285.1370544433594,295.4668273925781,297.5003662109375,293.1499938964844,293.1499938964844,283.04998779296875,32033.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021213173866272,1.0,0.0,0.0,3.691016674041748,3.691040277481079,9.090447861126448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.544921875,0.0,1549.2669677734375,1895.4371337890625,0.0,1627.5340576171875,0.913590371608734,1.0,0.0,3.0,1.0,0.0
17993580,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.8413639068603516,0.1833231896162033,0.1652271747589111,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.905549943447113,0.2280761003494262,0.2167650759220123,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9622848033905028,0.2678780257701874,0.1882408559322357,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8376907110214233,0.1803344339132309,0.171590194106102,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.7527490854263306,0.1299268454313278,0.5885807871818542,285.62176513671875,285.6207580566406,293.4924011230469,292.4853820800781,293.4900817871094,297.1805725097656,285.6195068359375,1.0,0.3003851771354675,1.0,1.0,0.0,1.0,-1.5968443155288696,1.5968421697616575,2.0815875814150786e-06,1.226118564605713,0.9598839282989502,0.9598839282989502,0.0,40.06965637207031,55.0,31216.205078125,-0.0,341.10015869140625,1.0,283.05194091796875,285.0267944335937,295.5205078125,297.60919189453125,293.1499938964844,293.1499938964844,282.75,33890.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108039855957031,1.0,0.0,0.0,3.7821743488311768,3.7821993827819824,9.54500933403324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.4697265625,0.0,1668.89501953125,1895.4371337890625,0.0,1697.0369873046875,0.9334613084793092,1.0,0.0,3.0,1.0,0.0
17993640,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.8413639068603516,0.1833231896162033,0.1652271747589111,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.905549943447113,0.2280761003494262,0.2167650759220123,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9622848033905028,0.2678780257701874,0.1882408559322357,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8376907110214233,0.1803344339132309,0.171590194106102,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.7527490854263306,0.1299268454313278,0.5885807871818542,285.62176513671875,285.6207580566406,293.4924011230469,292.4853820800781,293.4900817871094,297.1805725097656,285.6195068359375,1.0,0.3003851771354675,1.0,1.0,0.0,1.0,-1.5968443155288696,1.5968421697616575,2.0815875814150786e-06,1.226118564605713,0.9598839282989502,0.9598839282989502,0.0,40.06965637207031,55.0,31216.205078125,-0.0,341.10015869140625,1.0,283.05194091796875,285.0267944335937,295.5205078125,297.60919189453125,293.1499938964844,293.1499938964844,282.75,33890.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108039855957031,1.0,0.0,0.0,3.7821743488311768,3.7821993827819824,9.54500933403324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.4697265625,0.0,1668.89501953125,1895.4371337890625,0.0,1697.0369873046875,0.9334613084793092,1.0,0.0,3.0,1.0,0.0
17993700,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.8290200233459473,0.1840427964925766,0.1660320907831192,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.88917475938797,0.2276982367038726,0.2165819555521011,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.9426963925361632,0.2666420340538025,0.1873951554298401,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.8242426514625549,0.1801958233118057,0.1716176718473434,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.740003764629364,0.1295492202043533,0.5875709056854248,285.4809265136719,285.5865783691406,293.52587890625,292.499755859375,293.5235290527344,297.178466796875,285.4596252441406,1.0,0.30294069647789,1.0,1.0,0.0,1.0,-1.595313310623169,1.5953112840652466,2.0778693397005554e-06,1.2249548435211182,0.8761752247810364,0.8761752247810364,0.0,42.52893829345703,55.0,31999.42578125,-0.0,347.023681640625,1.0,282.7959289550781,284.8470764160156,295.5830383300781,297.79315185546875,293.1499938964844,293.1499938964844,282.75,37386.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216383814811707,1.0,0.0,0.0,3.755622148513794,3.755647659301758,9.411461974195844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.380859375,0.0,1664.5594482421875,1895.4371337890625,0.0,1785.5225830078125,0.9277828335762024,1.0,0.0,3.0,1.0,0.0
17993760,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8181325793266296,0.1846624910831451,0.1666932255029678,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8747571110725403,0.2271859049797058,0.2162326574325561,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.9244304895401,0.2654694020748138,0.1866030544042587,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8120942711830139,0.1799492388963699,0.1715117245912552,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.728893518447876,0.1290856748819351,0.586073637008667,285.4487609863281,285.563232421875,293.56036376953125,292.5146789550781,293.55792236328125,297.17608642578125,285.4549560546875,1.0,0.3052871227264404,1.0,1.0,0.0,1.0,-1.5928127765655518,1.5928107500076294,2.071741164400009e-06,1.222997784614563,0.8307464718818665,0.8307464718818665,0.0,44.92169189453125,58.0,31759.58984375,-0.0,352.2417297363281,1.0,282.7570495605469,284.8600158691406,295.567626953125,297.7241516113281,293.1499938964844,293.1499938964844,283.04998779296875,41560.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258268594741821,1.0,0.0,0.0,3.600943088531494,3.6009676456451416,8.65218510170962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.8212890625,0.0,1520.3172607421875,1895.4371337890625,0.0,1820.2274169921875,0.8983690142631531,1.0,0.0,3.0,1.0,0.0
17993820,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8026742339134216,0.1869436055421829,0.1685971170663833,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8544215559959412,0.2269298732280731,0.2159162610769271,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8995819091796875,0.2645729482173919,0.1857786178588867,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7933582663536072,0.1800747364759445,0.1716001629829406,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7122510075569153,0.1286002546548843,0.5840011239051819,285.6435546875,285.49908447265625,293.6319885253906,292.54620361328125,293.6294250488281,297.1830444335937,285.6415710449219,1.0,0.3096317648887634,1.0,1.0,0.0,1.0,-1.591342568397522,1.5913405418395996,2.0681025034718914e-06,1.2218109369277954,1.0,1.0,0.0,48.99427032470703,61.0,31364.98828125,-0.0,362.5233459472656,1.0,283.0425720214844,285.0400390625,295.49444580078125,297.5509338378906,293.1499938964844,293.1499938964844,282.75,31792.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709905743598938,1.0,0.0,0.0,3.755690574645996,3.755714893341065,9.411804171577388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.3359375,0.0,1621.5745849609375,1895.4371337890625,0.0,1689.787353515625,0.925912618637085,1.0,0.0,3.0,1.0,0.0
17993880,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8026742339134216,0.1869436055421829,0.1685971170663833,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8544215559959412,0.2269298732280731,0.2159162610769271,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8995819091796875,0.2645729482173919,0.1857786178588867,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7933582663536072,0.1800747364759445,0.1716001629829406,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7122510075569153,0.1286002546548843,0.5840011239051819,285.6435546875,285.49908447265625,293.6319885253906,292.54620361328125,293.6294250488281,297.1830444335937,285.6415710449219,1.0,0.3096317648887634,1.0,1.0,0.0,1.0,-1.591342568397522,1.5913405418395996,2.0681025034718914e-06,1.2218109369277954,1.0,1.0,0.0,48.99427032470703,61.0,31364.98828125,-0.0,362.5233459472656,1.0,283.0425720214844,285.0400390625,295.49444580078125,297.5509338378906,293.1499938964844,293.1499938964844,282.75,31792.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709905743598938,1.0,0.0,0.0,3.755690574645996,3.755714893341065,9.411804171577388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.3359375,0.0,1621.5745849609375,1895.4371337890625,0.0,1689.787353515625,0.925912618637085,1.0,0.0,3.0,1.0,0.0
17993940,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.7909291386604309,0.1888987421989441,0.170692965388298,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8391983509063721,0.226357951760292,0.2157222032546997,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.8818855285644531,0.2634758651256561,0.1852893084287643,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.77878737449646,0.1799662709236145,0.1717999428510666,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.6978960633277893,0.1279560774564743,0.5823464393615723,285.4153747558594,285.428466796875,293.7069702148437,292.57977294921875,293.70428466796875,297.18719482421875,285.4125061035156,1.0,0.3136963546276092,1.0,1.0,0.0,1.0,-1.591294765472412,1.5912927389144895,2.06805566449475e-06,1.2218351364135742,0.9507775902748108,0.9507775902748108,0.0,52.701114654541016,49.0,32390.2890625,-0.0,372.53814697265625,1.0,282.75592041015625,284.7892761230469,295.6227111816406,297.7958068847656,293.1499938964844,293.1499938964844,282.45001220703125,34922.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230373024940491,1.0,0.0,0.0,3.81179141998291,3.811816692352295,9.695082781036035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.46484375,0.0,1712.30712890625,1895.4371337890625,0.0,1797.083984375,0.9406268000602722,1.0,0.0,3.0,1.0,0.0
17994000,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.7909291386604309,0.1888987421989441,0.170692965388298,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8391983509063721,0.226357951760292,0.2157222032546997,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.8818855285644531,0.2634758651256561,0.1852893084287643,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.77878737449646,0.1799662709236145,0.1717999428510666,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.6978960633277893,0.1279560774564743,0.5823464393615723,285.4153747558594,285.428466796875,293.7069702148437,292.57977294921875,293.70428466796875,297.18719482421875,285.4125061035156,1.0,0.3136963546276092,1.0,1.0,0.0,1.0,-1.591294765472412,1.5912927389144895,2.06805566449475e-06,1.2218351364135742,0.9507775902748108,0.9507775902748108,0.0,52.701114654541016,49.0,32390.2890625,-0.0,372.53814697265625,1.0,282.75592041015625,284.7892761230469,295.6227111816406,297.7958068847656,293.1499938964844,293.1499938964844,282.45001220703125,34922.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230373024940491,1.0,0.0,0.0,3.81179141998291,3.811816692352295,9.695082781036035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.46484375,0.0,1712.30712890625,1895.4371337890625,0.0,1797.083984375,0.9406268000602722,1.0,0.0,3.0,1.0,0.0
17994060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.794304609298706,0.1904110759496688,0.1720757037401199,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8391295075416565,0.2252363562583923,0.2147321701049804,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8813517093658447,0.261786013841629,0.1841596066951751,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.7792218923568726,0.1794200837612152,0.1713365465402603,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6971625685691833,0.126967504620552,0.5781106948852539,285.2479858398437,285.35162353515625,293.7848815917969,292.6151428222656,293.7821044921875,297.186279296875,285.2547302246094,1.0,0.3119207918643951,1.0,1.0,0.0,1.0,-1.5847710371017456,1.5847690105438232,2.052126774287899e-06,1.2167174816131592,0.8348492980003357,0.8348492980003357,0.0,52.26766586303711,37.0,32885.546875,-0.0,367.9663696289063,1.0,282.4568176269531,284.6311950683594,295.6607666015625,297.8868713378906,293.1499938964844,293.1499938964844,282.75,41897.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363961935043335,1.0,0.0,0.0,3.606543064117432,3.606567859649658,8.679116945131682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.37841796875,0.0,1528.95751953125,1895.4371337890625,0.0,1908.9619140625,0.9002466201782227,1.0,0.0,3.0,1.0,0.0
17994120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.794304609298706,0.1904110759496688,0.1720757037401199,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8391295075416565,0.2252363562583923,0.2147321701049804,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8813517093658447,0.261786013841629,0.1841596066951751,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.7792218923568726,0.1794200837612152,0.1713365465402603,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6971625685691833,0.126967504620552,0.5781106948852539,285.2479858398437,285.35162353515625,293.7848815917969,292.6151428222656,293.7821044921875,297.186279296875,285.2547302246094,1.0,0.3119207918643951,1.0,1.0,0.0,1.0,-1.5847710371017456,1.5847690105438232,2.052126774287899e-06,1.2167174816131592,0.8348492980003357,0.8348492980003357,0.0,52.26766586303711,37.0,32885.546875,-0.0,367.9663696289063,1.0,282.4568176269531,284.6311950683594,295.6607666015625,297.8868713378906,293.1499938964844,293.1499938964844,282.75,41897.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363961935043335,1.0,0.0,0.0,3.606543064117432,3.606567859649658,8.679116945131682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.37841796875,0.0,1528.95751953125,1895.4371337890625,0.0,1908.9619140625,0.9002466201782227,1.0,0.0,3.0,1.0,0.0
17994180,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8142472505569458,0.1929632872343063,0.1739086955785751,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8552331924438477,0.2248702347278595,0.213966354727745,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8992314338684082,0.261175274848938,0.1833569556474685,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7957097291946411,0.1794822067022323,0.1710236370563507,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7110397219657898,0.1264209747314453,0.5741366147994995,285.4359130859375,285.2687072753906,293.86541748046875,292.65216064453125,293.862548828125,297.195068359375,285.4339599609375,1.0,0.3064012825489044,1.0,1.0,0.0,1.0,-1.5799379348754885,1.579935908317566,2.0403042526595527e-06,1.2128620147705078,1.0,1.0,0.0,48.02099990844727,25.0,32480.845703125,-0.0,354.0453186035156,1.0,282.7427673339844,284.8025817871094,295.5960998535156,297.7191162109375,293.1499938964844,293.1499938964844,282.45001220703125,32020.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719538688659668,1.0,0.0,0.0,3.7709531784057617,3.770977735519409,9.488456385042808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.0302734375,0.0,1641.1851806640625,1895.4371337890625,0.0,1768.2274169921875,0.9293017983436584,1.0,0.0,3.0,1.0,0.0
17994240,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8142472505569458,0.1929632872343063,0.1739086955785751,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8552331924438477,0.2248702347278595,0.213966354727745,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8992314338684082,0.261175274848938,0.1833569556474685,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7957097291946411,0.1794822067022323,0.1710236370563507,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7110397219657898,0.1264209747314453,0.5741366147994995,285.4359130859375,285.2687072753906,293.86541748046875,292.65216064453125,293.862548828125,297.195068359375,285.4339599609375,1.0,0.3064012825489044,1.0,1.0,0.0,1.0,-1.5799379348754885,1.579935908317566,2.0403042526595527e-06,1.2128620147705078,1.0,1.0,0.0,48.02099990844727,25.0,32480.845703125,-0.0,354.0453186035156,1.0,282.7427673339844,284.8025817871094,295.5960998535156,297.7191162109375,293.1499938964844,293.1499938964844,282.45001220703125,32020.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719538688659668,1.0,0.0,0.0,3.7709531784057617,3.770977735519409,9.488456385042808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.0302734375,0.0,1641.1851806640625,1895.4371337890625,0.0,1768.2274169921875,0.9293017983436584,1.0,0.0,3.0,1.0,0.0
17994300,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8295600414276123,0.1941873580217361,0.1750064492225647,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.8701387047767639,0.2246845960617065,0.213755190372467,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.9162530303001404,0.2608444988727569,0.1831274777650833,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.810195803642273,0.1795164793729782,0.1710012108087539,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.722740650177002,0.1261716187000274,0.5726354122161865,285.29083251953125,285.22265625,293.90655517578125,292.6712341308594,293.90362548828125,297.1991882324219,285.2648620605469,1.0,0.3026585578918457,1.0,1.0,0.0,1.0,-1.5788989067077637,1.5788968801498413,2.037805188592756e-06,1.2120660543441772,1.0,1.0,0.0,44.88123321533203,25.0,33435.40234375,-0.0,345.0785217285156,1.0,282.4940185546875,284.6066589355469,295.7020568847656,297.9674072265625,293.1499938964844,293.1499938964844,282.45001220703125,32917.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270292043685913,1.0,0.0,0.0,3.82101321220398,3.821038246154785,9.742050224303966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.75537109375,0.0,1707.740478515625,1895.4371337890625,0.0,1830.239013671875,0.9414504170417786,1.0,0.0,3.0,1.0,0.0
17994360,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.8479026556015015,0.1951301097869873,0.1758202612400055,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8888988494873047,0.2242577821016311,0.2133089005947113,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.938654899597168,0.2601948082447052,0.1826630532741546,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.826676607131958,0.1793573498725891,0.1707897633314132,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.7365313172340393,0.125786542892456,0.5705175995826721,285.2037353515625,285.1800537109375,293.9482116699219,292.6906433105469,293.9452514648437,297.1997985839844,285.1979675292969,1.0,0.2983012795448303,1.0,1.0,0.0,1.0,-1.5759879350662231,1.5759859085083008,2.030768200711464e-06,1.2097946405410769,0.986481547355652,0.986481547355652,0.0,41.441688537597656,25.0,33507.203125,-0.0,334.3893127441406,1.0,282.4574584960937,284.54217529296875,295.7278137207031,297.96905517578125,293.1499938964844,293.1499938964844,282.1499938964844,33975.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731548547744751,1.0,0.0,0.0,3.8501298427581774,3.850155353546143,9.891086847346742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.93505859375,0.0,1751.4534912109375,1895.4371337890625,0.0,1868.0621337890625,0.9487439393997192,1.0,0.0,3.0,1.0,0.0
17994420,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8770490288734436,0.1967172473669052,0.1771725863218307,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9174727201461792,0.2230755090713501,0.2121307998895645,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9687935709953308,0.2585035562515259,0.1814521253108978,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8506695032119751,0.178766667842865,0.1701524406671524,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7569328546524048,0.1248112991452217,0.565670371055603,284.9989318847656,285.0858764648437,294.0328674316406,292.7304077148437,294.0298156738281,297.1976928710937,285.0027160644531,1.0,0.2925095856189728,1.0,1.0,0.0,1.0,-1.5681599378585815,1.5681579113006592,2.011862079598359e-06,1.203633427619934,0.8743502497673035,0.8743502497673035,0.0,37.08023834228516,25.0,34115.58203125,-0.0,318.8838195800781,1.0,282.1561889648437,284.3418273925781,295.77557373046875,298.0749816894531,293.1499938964844,293.1499938964844,282.45001220703125,39961.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448145747184753,1.0,0.0,0.0,3.725885152816773,3.725910663604736,9.263011975235712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.91796875,0.0,1649.5,1895.4371337890625,0.0,1980.7607421875,0.924975574016571,1.0,0.0,3.0,1.0,0.0
17994480,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8770490288734436,0.1967172473669052,0.1771725863218307,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9174727201461792,0.2230755090713501,0.2121307998895645,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9687935709953308,0.2585035562515259,0.1814521253108978,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8506695032119751,0.178766667842865,0.1701524406671524,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7569328546524048,0.1248112991452217,0.565670371055603,284.9989318847656,285.0858764648437,294.0328674316406,292.7304077148437,294.0298156738281,297.1976928710937,285.0027160644531,1.0,0.2925095856189728,1.0,1.0,0.0,1.0,-1.5681599378585815,1.5681579113006592,2.011862079598359e-06,1.203633427619934,0.8743502497673035,0.8743502497673035,0.0,37.08023834228516,25.0,34115.58203125,-0.0,318.8838195800781,1.0,282.1561889648437,284.3418273925781,295.77557373046875,298.0749816894531,293.1499938964844,293.1499938964844,282.45001220703125,39961.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448145747184753,1.0,0.0,0.0,3.725885152816773,3.725910663604736,9.263011975235712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.91796875,0.0,1649.5,1895.4371337890625,0.0,1980.7607421875,0.924975574016571,1.0,0.0,3.0,1.0,0.0
17994540,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9057831168174744,0.1992231011390686,0.179013654589653,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9460926055908204,0.2225889265537262,0.2112919092178344,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.991619110107422,0.2577739953994751,0.1806032210588455,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8738794922828674,0.178718626499176,0.1697806417942047,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7765246033668518,0.1242217719554901,0.5617272853851318,285.1927795410156,284.98651123046875,294.1190490722656,292.771240234375,294.1159362792969,297.2048645019531,285.1936340332031,1.0,0.2881936430931091,1.0,1.0,0.0,1.0,-1.5631592273712158,1.5631572008132937,1.999803316721227e-06,1.199661374092102,1.0,1.0,0.0,33.87023162841797,25.0,33609.39453125,-0.0,307.9301452636719,1.0,282.443603515625,284.5306091308594,295.7165832519531,297.9077453613281,293.1499938964844,293.1499938964844,282.1499938964844,33330.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283697128295898,1.0,0.0,0.0,3.847399711608887,3.8474252223968506,9.877064712782158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.83642578125,0.0,1743.01904296875,1895.4371337890625,0.0,1841.4261474609373,0.9475440382957458,1.0,0.0,3.0,1.0,0.0
17994600,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9057831168174744,0.1992231011390686,0.179013654589653,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9460926055908204,0.2225889265537262,0.2112919092178344,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.991619110107422,0.2577739953994751,0.1806032210588455,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8738794922828674,0.178718626499176,0.1697806417942047,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7765246033668518,0.1242217719554901,0.5617272853851318,285.1927795410156,284.98651123046875,294.1190490722656,292.771240234375,294.1159362792969,297.2048645019531,285.1936340332031,1.0,0.2881936430931091,1.0,1.0,0.0,1.0,-1.5631592273712158,1.5631572008132937,1.999803316721227e-06,1.199661374092102,1.0,1.0,0.0,33.87023162841797,25.0,33609.39453125,-0.0,307.9301452636719,1.0,282.443603515625,284.5306091308594,295.7165832519531,297.9077453613281,293.1499938964844,293.1499938964844,282.1499938964844,33330.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283697128295898,1.0,0.0,0.0,3.847399711608887,3.8474252223968506,9.877064712782158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.83642578125,0.0,1743.01904296875,1895.4371337890625,0.0,1841.4261474609373,0.9475440382957458,1.0,0.0,3.0,1.0,0.0
