time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994660,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9599301218986512,0.2010245472192764,0.1809018552303314,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9902073740959167,0.2219905406236648,0.2106658816337585,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9858494997024536,0.2578210830688476,0.1531022936105728,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9185147285461426,0.1781254261732101,0.1695111095905304,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8137104511260986,0.1235896944999694,0.5584102272987366,284.9703063964844,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.207763671875,284.9696044921875,1.0,0.285446435213089,1.0,1.0,0.0,1.0,-1.5793932676315308,1.5793912410736084,2.037103968177689e-06,1.210761785507202,0.9942388534545898,0.9942388534545898,0.0,29.87348175048828,45.0,34824.98828125,-0.0,294.9362487792969,1.0,282.1564636230469,284.2821655273437,295.8471374511719,298.1533508300781,293.1499938964844,293.1499938964844,281.8500061035156,34478.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398444414138794,1.0,0.0,0.0,3.9059712886810303,3.905997514724731,1.0180084473176976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.52978515625,0.0,1824.846435546875,1895.4371337890625,0.0,1938.2552490234373,0.961652398109436,1.0,0.0,3.0,1.0,0.0
17994720,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9599301218986512,0.2010245472192764,0.1809018552303314,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9902073740959167,0.2219905406236648,0.2106658816337585,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9858494997024536,0.2578210830688476,0.1531022936105728,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9185147285461426,0.1781254261732101,0.1695111095905304,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8137104511260986,0.1235896944999694,0.5584102272987366,284.9703063964844,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.207763671875,284.9696044921875,1.0,0.285446435213089,1.0,1.0,0.0,1.0,-1.5793932676315308,1.5793912410736084,2.037103968177689e-06,1.210761785507202,0.9942388534545898,0.9942388534545898,0.0,29.87348175048828,45.0,34824.98828125,-0.0,294.9362487792969,1.0,282.1564636230469,284.2821655273437,295.8471374511719,298.1533508300781,293.1499938964844,293.1499938964844,281.8500061035156,34478.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398444414138794,1.0,0.0,0.0,3.9059712886810303,3.905997514724731,1.0180084473176976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.52978515625,0.0,1824.846435546875,1895.4371337890625,0.0,1938.2552490234373,0.961652398109436,1.0,0.0,3.0,1.0,0.0
17994780,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8976314663887024,0.2025059461593628,0.1823153346776962,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.927621603012085,0.2207444906234741,0.2098429799079895,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9790655970573424,0.2574670016765594,0.1804283708333969,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8596087694168091,0.1775842607021331,0.1689438372850418,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.762061595916748,0.122555673122406,0.5552198886871338,284.7997131347656,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.2038879394531,284.8141784667969,1.0,0.2896693646907806,1.0,1.0,0.0,1.0,-1.5549243688583374,1.554922342300415,1.9821525256702444e-06,1.1950273513793943,0.8136020302772522,0.8136020302772522,0.0,35.34529113769531,63.0,34919.546875,-0.0,308.2164001464844,1.0,281.856689453125,284.1401062011719,295.888916015625,298.2325744628906,293.1499938964844,293.1499938964844,282.1499938964844,44883.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510073781013489,1.0,0.0,0.0,3.628128290176392,3.628153800964356,8.783317184679618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.27734375,0.0,1575.044189453125,1895.4371337890625,0.0,2034.1729736328125,0.906244456768036,1.0,0.0,3.0,1.0,0.0
17994840,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8976314663887024,0.2025059461593628,0.1823153346776962,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.927621603012085,0.2207444906234741,0.2098429799079895,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9790655970573424,0.2574670016765594,0.1804283708333969,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8596087694168091,0.1775842607021331,0.1689438372850418,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.762061595916748,0.122555673122406,0.5552198886871338,284.7997131347656,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.2038879394531,284.8141784667969,1.0,0.2896693646907806,1.0,1.0,0.0,1.0,-1.5549243688583374,1.554922342300415,1.9821525256702444e-06,1.1950273513793943,0.8136020302772522,0.8136020302772522,0.0,35.34529113769531,63.0,34919.546875,-0.0,308.2164001464844,1.0,281.856689453125,284.1401062011719,295.888916015625,298.2325744628906,293.1499938964844,293.1499938964844,282.1499938964844,44883.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510073781013489,1.0,0.0,0.0,3.628128290176392,3.628153800964356,8.783317184679618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.27734375,0.0,1575.044189453125,1895.4371337890625,0.0,2034.1729736328125,0.906244456768036,1.0,0.0,3.0,1.0,0.0
17994900,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8716988563537598,0.2036225199699401,0.1832495033740997,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8965145945549011,0.2204092890024185,0.2095242738723755,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9486520290374756,0.2562498450279236,0.179994136095047,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8348598480224609,0.1775177121162414,0.1689065545797348,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7395604848861694,0.1221993044018745,0.5539079308509827,285.0021057128906,284.95001220703125,294.3388061523437,292.876953125,294.33563232421875,297.20477294921875,285.0245056152344,1.0,0.293991357088089,1.0,1.0,0.0,1.0,-1.5549542903900146,1.5549522638320925,1.980323077077628e-06,1.193329691886902,0.92963445186615,0.92963445186615,0.0,39.03628158569336,63.0,34474.88671875,-0.0,317.7156677246094,1.0,282.1003112792969,284.3532409667969,295.81549072265625,298.0224914550781,293.1499938964844,293.1499938964844,282.1499938964844,36364.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397293448448181,1.0,0.0,0.0,3.636478185653688,3.6365020275115967,8.823791972645267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.0283203125,0.0,1520.893310546875,1895.4371337890625,0.0,1937.27490234375,0.9060704708099364,1.0,0.0,3.0,1.0,0.0
17994960,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8483741283416748,0.2049932181835174,0.1845718324184417,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8695849180221558,0.220337301492691,0.2095390707254409,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9156364798545836,0.2556188106536865,0.1795394867658615,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8120586276054382,0.1776386946439743,0.1691317409276962,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7191464304924011,0.1219930499792099,0.5535556674003601,285.0462341308594,284.95001220703125,294.3831481933594,292.8985595703125,294.37994384765625,297.209228515625,285.0447082519531,1.0,0.2993373870849609,1.0,1.0,0.0,1.0,-1.5558589696884155,1.5558569431304932,1.982507910724962e-06,1.1940666437149048,0.9875888824462892,0.9875888824462892,0.0,43.45460510253906,66.0,34700.00390625,-0.0,329.8512268066406,1.0,282.1426696777344,284.3553161621094,295.8421325683594,298.092041015625,293.1499938964844,293.1499938964844,281.8500061035156,32636.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338541746139526,1.0,0.0,0.0,3.7504420280456543,3.750466346740722,9.385516932525206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.17626953125,0.0,1621.9517822265625,1895.4371337890625,0.0,1887.4730224609373,0.9256733655929564,1.0,0.0,3.0,1.0,0.0
17995020,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8213631510734558,0.2068398147821426,0.1867430806159973,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8375182151794434,0.2196498364210128,0.2093405723571777,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.878196120262146,0.2540746927261352,0.1787432432174682,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7812218070030212,0.1773887723684311,0.169328510761261,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6905624866485596,0.121268592774868,0.5521001815795898,284.8634948730469,284.95001220703125,294.4718322753906,292.9420471191406,294.4686279296875,297.2093811035156,284.8692626953125,1.0,0.3069017827510834,1.0,1.0,0.0,1.0,-1.5557637214660645,1.555761694908142,1.982433786906768e-06,1.1941301822662354,0.8518432974815369,0.8518432974815369,0.0,50.38279342651367,54.0,35390.4453125,-0.0,348.1496887207031,1.0,281.8570861816406,284.1735534667969,295.9748229980469,298.3313293457031,293.1499938964844,293.1499938964844,282.1499938964844,40236.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455044984817505,1.0,0.0,0.0,3.6436409950256334,3.643665790557861,8.858586966198345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.75146484375,0.0,1557.746826171875,1895.4371337890625,0.0,1986.686767578125,0.906145453453064,1.0,0.0,3.0,1.0,0.0
17995080,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8213631510734558,0.2068398147821426,0.1867430806159973,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8375182151794434,0.2196498364210128,0.2093405723571777,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.878196120262146,0.2540746927261352,0.1787432432174682,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7812218070030212,0.1773887723684311,0.169328510761261,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6905624866485596,0.121268592774868,0.5521001815795898,284.8634948730469,284.95001220703125,294.4718322753906,292.9420471191406,294.4686279296875,297.2093811035156,284.8692626953125,1.0,0.3069017827510834,1.0,1.0,0.0,1.0,-1.5557637214660645,1.555761694908142,1.982433786906768e-06,1.1941301822662354,0.8518432974815369,0.8518432974815369,0.0,50.38279342651367,54.0,35390.4453125,-0.0,348.1496887207031,1.0,281.8570861816406,284.1735534667969,295.9748229980469,298.3313293457031,293.1499938964844,293.1499938964844,282.1499938964844,40236.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455044984817505,1.0,0.0,0.0,3.6436409950256334,3.643665790557861,8.858586966198345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.75146484375,0.0,1557.746826171875,1895.4371337890625,0.0,1986.686767578125,0.906145453453064,1.0,0.0,3.0,1.0,0.0
17995140,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.81866055727005,0.2092756778001785,0.188729390501976,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8315407037734985,0.2193997651338577,0.2089528888463974,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8708750605583191,0.2534141838550567,0.1780867725610733,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7755647301673889,0.1774518638849258,0.169282466173172,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6842823624610901,0.1207789257168769,0.5495951771736145,285.06884765625,284.95001220703125,294.56024169921875,292.9857788085937,294.5570678710937,297.2153015136719,285.0668334960937,1.0,0.3077282011508941,1.0,1.0,0.0,1.0,-1.5538302659988403,1.553828239440918,1.9778954083449207e-06,1.1926721334457395,1.0,1.0,0.0,51.80138397216797,42.0,35043.1953125,-0.0,350.93585205078125,1.0,282.1430969238281,284.3634948730469,295.9460144042969,298.2178649902344,293.1499938964844,293.1499938964844,281.8500061035156,32143.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327761650085449,1.0,0.0,0.0,3.775016069412232,3.775040626525879,9.508913763056626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.8017578125,0.0,1646.9114990234375,1895.4371337890625,0.0,1878.3878173828125,0.9306544065475464,1.0,0.0,3.0,1.0,0.0
17995200,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.81866055727005,0.2092756778001785,0.188729390501976,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8315407037734985,0.2193997651338577,0.2089528888463974,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8708750605583191,0.2534141838550567,0.1780867725610733,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7755647301673889,0.1774518638849258,0.169282466173172,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6842823624610901,0.1207789257168769,0.5495951771736145,285.06884765625,284.95001220703125,294.56024169921875,292.9857788085937,294.5570678710937,297.2153015136719,285.0668334960937,1.0,0.3077282011508941,1.0,1.0,0.0,1.0,-1.5538302659988403,1.553828239440918,1.9778954083449207e-06,1.1926721334457395,1.0,1.0,0.0,51.80138397216797,42.0,35043.1953125,-0.0,350.93585205078125,1.0,282.1430969238281,284.3634948730469,295.9460144042969,298.2178649902344,293.1499938964844,293.1499938964844,281.8500061035156,32143.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327761650085449,1.0,0.0,0.0,3.775016069412232,3.775040626525879,9.508913763056626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.8017578125,0.0,1646.9114990234375,1895.4371337890625,0.0,1878.3878173828125,0.9306544065475464,1.0,0.0,3.0,1.0,0.0
17995260,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8310722708702087,0.2111404091119766,0.190552681684494,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8411027193069458,0.2188377529382705,0.2085021734237671,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8813170194625854,0.2523913979530334,0.1774681508541107,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7856343388557434,0.1772503107786178,0.1691402494907379,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6925016641616821,0.1201521977782249,0.546761691570282,284.86688232421875,284.95001220703125,294.64801025390625,293.0295715332031,294.6448669433594,297.2157592773437,284.8700256347656,1.0,0.3041417002677917,1.0,1.0,0.0,1.0,-1.5511666536331177,1.551164627075195,1.971694928215584e-06,1.1907004117965698,0.8742678165435791,0.8742678165435791,0.0,49.13291931152344,30.0,35782.44140625,-0.0,342.5560302734375,1.0,281.8572082519531,284.1567077636719,296.0718994140625,298.4561462402344,293.1499938964844,293.1499938964844,282.1499938964844,38964.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463811039924622,1.0,0.0,0.0,3.7144463062286377,3.7144713401794434,9.206221989188634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3173828125,0.0,1628.6300048828125,1895.4371337890625,0.0,1994.2255859375,0.9208067655563354,1.0,0.0,3.0,1.0,0.0
17995320,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8310722708702087,0.2111404091119766,0.190552681684494,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8411027193069458,0.2188377529382705,0.2085021734237671,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8813170194625854,0.2523913979530334,0.1774681508541107,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7856343388557434,0.1772503107786178,0.1691402494907379,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6925016641616821,0.1201521977782249,0.546761691570282,284.86688232421875,284.95001220703125,294.64801025390625,293.0295715332031,294.6448669433594,297.2157592773437,284.8700256347656,1.0,0.3041417002677917,1.0,1.0,0.0,1.0,-1.5511666536331177,1.551164627075195,1.971694928215584e-06,1.1907004117965698,0.8742678165435791,0.8742678165435791,0.0,49.13291931152344,30.0,35782.44140625,-0.0,342.5560302734375,1.0,281.8572082519531,284.1567077636719,296.0718994140625,298.4561462402344,293.1499938964844,293.1499938964844,282.1499938964844,38964.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463811039924622,1.0,0.0,0.0,3.7144463062286377,3.7144713401794434,9.206221989188634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3173828125,0.0,1628.6300048828125,1895.4371337890625,0.0,1994.2255859375,0.9208067655563354,1.0,0.0,3.0,1.0,0.0
17995380,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8576084971427917,0.2136172801256179,0.1923073828220367,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8651392459869385,0.218688353896141,0.2079399675130844,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9078077673912048,0.2519662380218506,0.1768086552619934,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.809622049331665,0.1773756593465805,0.1688772588968277,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7130821943283081,0.119764007627964,0.5434256196022034,285.0701599121094,284.95001220703125,294.7347717285156,293.0733642578125,294.7316589355469,297.2217712402344,285.0695495605469,1.0,0.2973321676254272,1.0,1.0,0.0,1.0,-1.54748272895813,1.5474807024002075,1.9629894723038888e-06,1.1878364086151123,1.0,1.0,0.0,43.71837615966797,25.0,35326.91015625,-0.0,326.4736022949219,1.0,282.143310546875,284.3533630371094,296.0361633300781,298.3291320800781,293.1499938964844,293.1499938964844,281.8500061035156,32880.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341198325157166,1.0,0.0,0.0,3.821017026901245,3.82104229927063,9.74206955106638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.64501953125,0.0,1707.45458984375,1895.4371337890625,0.0,1889.7144775390625,0.9413316249847412,1.0,0.0,3.0,1.0,0.0
17995440,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8576084971427917,0.2136172801256179,0.1923073828220367,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8651392459869385,0.218688353896141,0.2079399675130844,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9078077673912048,0.2519662380218506,0.1768086552619934,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.809622049331665,0.1773756593465805,0.1688772588968277,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7130821943283081,0.119764007627964,0.5434256196022034,285.0701599121094,284.95001220703125,294.7347717285156,293.0733642578125,294.7316589355469,297.2217712402344,285.0695495605469,1.0,0.2973321676254272,1.0,1.0,0.0,1.0,-1.54748272895813,1.5474807024002075,1.9629894723038888e-06,1.1878364086151123,1.0,1.0,0.0,43.71837615966797,25.0,35326.91015625,-0.0,326.4736022949219,1.0,282.143310546875,284.3533630371094,296.0361633300781,298.3291320800781,293.1499938964844,293.1499938964844,281.8500061035156,32880.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341198325157166,1.0,0.0,0.0,3.821017026901245,3.82104229927063,9.74206955106638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.64501953125,0.0,1707.45458984375,1895.4371337890625,0.0,1889.7144775390625,0.9413316249847412,1.0,0.0,3.0,1.0,0.0
17995500,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8749021887779236,0.2147445380687713,0.1933602690696716,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8810065984725952,0.2185924649238586,0.2078313827514648,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9264971613883972,0.2517037987709045,0.1766402274370193,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8237799406051636,0.177422434091568,0.1688858270645141,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7250657081604004,0.1195786297321319,0.542287290096283,284.92974853515625,284.95001220703125,294.7776794433594,293.0951538085937,294.77459716796875,297.2239990234375,284.9044494628906,1.0,0.2941116690635681,1.0,1.0,0.0,1.0,-1.5470587015151978,1.547056794166565,1.9620429156930186e-06,1.187555909156799,0.9509363174438475,0.9509363174438475,0.0,40.90177536010742,25.0,36239.4140625,-0.0,318.8516540527344,1.0,281.89324951171875,284.1620483398437,296.1395568847656,298.58074951171875,293.1499938964844,293.1499938964844,281.8500061035156,34432.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427771091461182,1.0,0.0,0.0,3.8490025997161865,3.8490283489227295,9.885295639833205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.09326171875,0.0,1753.6766357421875,1895.4371337890625,0.0,1963.2962646484373,0.9478771090507508,1.0,0.0,3.0,1.0,0.0
17995560,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.892361581325531,0.2155554741621017,0.1941003948450088,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8970048427581787,0.2182627618312835,0.2075088173151016,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9452093839645386,0.251137912273407,0.1762552559375763,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8375183343887329,0.1772765219211578,0.1687216311693191,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.736577033996582,0.119259163737297,0.5406288504600525,284.8679504394531,284.95001220703125,294.8201904296875,293.1169128417969,294.817138671875,297.2224426269531,284.8705139160156,1.0,0.2908624708652496,1.0,1.0,0.0,1.0,-1.544911503791809,1.5449095964431765,1.9570136373658897e-06,1.1859155893325806,0.8878962993621826,0.8878962993621826,0.0,38.3574333190918,25.0,36101.2109375,-0.0,311.1330261230469,1.0,281.8561706542969,284.142822265625,296.1585388183594,298.5632629394531,293.1499938964844,293.1499938964844,282.1499938964844,38662.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472968697547913,1.0,0.0,0.0,3.7682371139526367,3.76826286315918,9.474793500885426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.82421875,0.0,1689.3040771484375,1895.4371337890625,0.0,2002.1114501953125,0.9327296018600464,1.0,0.0,3.0,1.0,0.0
17995620,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9268439412117004,0.2180531769990921,0.1959370523691177,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9281972646713256,0.2182075530290603,0.2071050256490707,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9755842685699464,0.2508223950862884,0.1757282465696334,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8632068037986755,0.177470788359642,0.1685921847820282,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7578667402267456,0.1189522892236709,0.5379987359046936,285.0777587890625,284.95001220703125,294.9039001464844,293.1601257324219,294.9009094238281,297.22808837890625,285.0785217285156,1.0,0.2862431704998016,1.0,1.0,0.0,1.0,-1.542682409286499,1.5426803827285769,1.951769263541792e-06,1.1841835975646973,1.0,1.0,0.0,34.54011917114258,25.0,35618.609375,-0.0,300.0557556152344,1.0,282.1436462402344,284.3503723144531,296.12225341796875,298.4334716796875,293.1499938964844,293.1499938964844,281.8500061035156,33489.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348535060882568,1.0,0.0,0.0,3.856537342071533,3.856562852859497,9.924036703523598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.8974609375,0.0,1755.472412109375,1895.4371337890625,0.0,1895.909912109375,0.9497565627098083,1.0,0.0,3.0,1.0,0.0
17995680,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9268439412117004,0.2180531769990921,0.1959370523691177,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9281972646713256,0.2182075530290603,0.2071050256490707,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9755842685699464,0.2508223950862884,0.1757282465696334,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8632068037986755,0.177470788359642,0.1685921847820282,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7578667402267456,0.1189522892236709,0.5379987359046936,285.0777587890625,284.95001220703125,294.9039001464844,293.1601257324219,294.9009094238281,297.22808837890625,285.0785217285156,1.0,0.2862431704998016,1.0,1.0,0.0,1.0,-1.542682409286499,1.5426803827285769,1.951769263541792e-06,1.1841835975646973,1.0,1.0,0.0,34.54011917114258,25.0,35618.609375,-0.0,300.0557556152344,1.0,282.1436462402344,284.3503723144531,296.12225341796875,298.4334716796875,293.1499938964844,293.1499938964844,281.8500061035156,33489.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348535060882568,1.0,0.0,0.0,3.856537342071533,3.856562852859497,9.924036703523598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.8974609375,0.0,1755.472412109375,1895.4371337890625,0.0,1895.909912109375,0.9497565627098083,1.0,0.0,3.0,1.0,0.0
17995740,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9587094187736512,0.2199836373329162,0.1978361755609512,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9563125371932985,0.2178681045770645,0.2068647146224975,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.996851921081543,0.2500900030136108,0.1753240972757339,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8869218230247498,0.1774287521839141,0.1686003655195236,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7774747014045715,0.1185043007135391,0.5359830260276794,284.8763732910156,284.95001220703125,294.98553466796875,293.2028503417969,294.98260498046875,297.2281188964844,284.87823486328125,1.0,0.2829717695713043,1.0,1.0,0.0,1.0,-1.541778326034546,1.541776418685913,1.949742909346241e-06,1.1835707426071167,0.904591143131256,0.904591143131256,0.0,31.836219787597656,43.0,36463.79296875,-0.0,292.5391845703125,1.0,281.8556213378906,284.1360168457031,296.2449645996094,298.67138671875,293.1499938964844,293.1499938964844,281.54998779296875,38173.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480550408363342,1.0,0.0,0.0,3.8176581859588623,3.817684412002564,9.724950587042258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.3388671875,0.0,1744.82666015625,1895.4371337890625,0.0,2008.6484375,0.943541407585144,1.0,0.0,3.0,1.0,0.0
17995800,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9587094187736512,0.2199836373329162,0.1978361755609512,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9563125371932985,0.2178681045770645,0.2068647146224975,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.996851921081543,0.2500900030136108,0.1753240972757339,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8869218230247498,0.1774287521839141,0.1686003655195236,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7774747014045715,0.1185043007135391,0.5359830260276794,284.8763732910156,284.95001220703125,294.98553466796875,293.2028503417969,294.98260498046875,297.2281188964844,284.87823486328125,1.0,0.2829717695713043,1.0,1.0,0.0,1.0,-1.541778326034546,1.541776418685913,1.949742909346241e-06,1.1835707426071167,0.904591143131256,0.904591143131256,0.0,31.836219787597656,43.0,36463.79296875,-0.0,292.5391845703125,1.0,281.8556213378906,284.1360168457031,296.2449645996094,298.67138671875,293.1499938964844,293.1499938964844,281.54998779296875,38173.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480550408363342,1.0,0.0,0.0,3.8176581859588623,3.817684412002564,9.724950587042258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.3388671875,0.0,1744.82666015625,1895.4371337890625,0.0,2008.6484375,0.943541407585144,1.0,0.0,3.0,1.0,0.0
17995860,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9268177151679992,0.2214684337377548,0.1992904394865036,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.920718550682068,0.2171389460563659,0.206329196691513,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.9682794809341432,0.2488968521356582,0.1745990216732025,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8580388426780701,0.1770496964454651,0.1683963686227798,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7516474723815918,0.1177893057465553,0.5335242748260498,284.8267822265625,284.95001220703125,295.0647277832031,293.2449645996094,295.0619201660156,297.2231140136719,284.8470458984375,1.0,0.2870668172836303,1.0,1.0,0.0,1.0,-1.538816213607788,1.5388143062591553,1.942791413966916e-06,1.1812678575515747,0.7777736783027649,0.7777736783027649,0.0,35.0991325378418,61.0,36494.7890625,-0.0,299.7212219238281,1.0,281.5577087402344,284.130859375,296.2693786621094,298.7146301269531,293.1499938964844,293.1499938964844,281.8500061035156,47213.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570509910583496,1.0,0.0,0.0,3.3718526363372803,3.371876001358032,7.586307901874534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.916015625,0.0,1322.67919921875,1895.4371337890625,0.0,2086.756591796875,0.8545928001403809,1.0,0.0,3.0,1.0,0.0
17995920,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9268177151679992,0.2214684337377548,0.1992904394865036,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.920718550682068,0.2171389460563659,0.206329196691513,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.9682794809341432,0.2488968521356582,0.1745990216732025,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8580388426780701,0.1770496964454651,0.1683963686227798,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7516474723815918,0.1177893057465553,0.5335242748260498,284.8267822265625,284.95001220703125,295.0647277832031,293.2449645996094,295.0619201660156,297.2231140136719,284.8470458984375,1.0,0.2870668172836303,1.0,1.0,0.0,1.0,-1.538816213607788,1.5388143062591553,1.942791413966916e-06,1.1812678575515747,0.7777736783027649,0.7777736783027649,0.0,35.0991325378418,61.0,36494.7890625,-0.0,299.7212219238281,1.0,281.5577087402344,284.130859375,296.2693786621094,298.7146301269531,293.1499938964844,293.1499938964844,281.8500061035156,47213.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570509910583496,1.0,0.0,0.0,3.3718526363372803,3.371876001358032,7.586307901874534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.916015625,0.0,1322.67919921875,1895.4371337890625,0.0,2086.756591796875,0.8545928001403809,1.0,0.0,3.0,1.0,0.0
17995980,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8779004812240601,0.2240451872348785,0.2016244232654571,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8696566224098206,0.2172122448682785,0.2064684182405471,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9110323190689088,0.2487648725509643,0.1745165735483169,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8154011964797974,0.177310436964035,0.1687545925378799,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7138540148735046,0.1174915060400962,0.5329759120941162,285.0362243652344,284.95001220703125,295.1411437988281,293.28631591796875,295.138427734375,297.229736328125,285.0330505371094,1.0,0.2962621450424194,1.0,1.0,0.0,1.0,-1.5414537191390991,1.5414518117904663,1.9490262275212444e-06,1.1833604574203491,0.9322341680526732,0.9322341680526732,0.0,42.40217208862305,79.0,36466.5078125,-0.0,320.11065673828125,1.0,281.8409118652344,284.2944030761719,296.23101806640625,298.588623046875,293.1499938964844,293.1499938964844,281.54998779296875,32196.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403231263160706,1.0,0.0,0.0,3.556033134460449,3.556055784225464,8.437716019216168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.59375,0.0,1403.3890380859375,1895.4371337890625,0.0,1942.33447265625,0.8815472722053528,1.0,0.0,3.0,1.0,0.0
17996040,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8779004812240601,0.2240451872348785,0.2016244232654571,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8696566224098206,0.2172122448682785,0.2064684182405471,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9110323190689088,0.2487648725509643,0.1745165735483169,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8154011964797974,0.177310436964035,0.1687545925378799,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7138540148735046,0.1174915060400962,0.5329759120941162,285.0362243652344,284.95001220703125,295.1411437988281,293.28631591796875,295.138427734375,297.229736328125,285.0330505371094,1.0,0.2962621450424194,1.0,1.0,0.0,1.0,-1.5414537191390991,1.5414518117904663,1.9490262275212444e-06,1.1833604574203491,0.9322341680526732,0.9322341680526732,0.0,42.40217208862305,79.0,36466.5078125,-0.0,320.11065673828125,1.0,281.8409118652344,284.2944030761719,296.23101806640625,298.588623046875,293.1499938964844,293.1499938964844,281.54998779296875,32196.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403231263160706,1.0,0.0,0.0,3.556033134460449,3.556055784225464,8.437716019216168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.59375,0.0,1403.3890380859375,1895.4371337890625,0.0,1942.33447265625,0.8815472722053528,1.0,0.0,3.0,1.0,0.0
17996100,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8551015257835388,0.2250505834817886,0.2028957903385162,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8460198640823364,0.2171345651149749,0.2067013680934906,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8845608234405518,0.2485177516937255,0.1746035665273666,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7928453683853149,0.1773440539836883,0.1690731048583984,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6930010318756104,0.1172835752367973,0.5332540273666382,284.8968200683594,284.95001220703125,295.1781921386719,293.3066711425781,295.175537109375,297.2304992675781,284.87451171875,1.0,0.3023214042186737,1.0,1.0,0.0,1.0,-1.544081687927246,1.5440797805786133,1.955294237632188e-06,1.1854846477508545,0.8495988845825195,0.8495988845825195,0.0,47.29145431518555,79.0,37287.2578125,-0.0,334.2201538085937,1.0,281.5992736816406,284.11590576171875,296.3373107910156,298.84161376953125,293.1499938964844,293.1499938964844,281.54998779296875,35825.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747819185256958,1.0,0.0,0.0,3.562408208847046,3.5624313354492188,8.467996508443321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.06640625,0.0,1436.6082763671875,1895.4371337890625,0.0,2006.6138916015625,0.8831704258918762,1.0,0.0,3.0,1.0,0.0
17996160,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8333475589752197,0.2257612198591232,0.2038368433713913,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8236607909202576,0.2168440222740173,0.206726998090744,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8592450618743896,0.2479985952377319,0.1744761765003204,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7702747583389282,0.1771984696388244,0.1692248433828354,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6721372604370117,0.116942711174488,0.5330326557159424,284.8775939941406,284.95001220703125,295.2143859863281,293.3267822265625,295.2117919921875,297.2276306152344,284.8877868652344,1.0,0.309054970741272,1.0,1.0,0.0,1.0,-1.5450071096420288,1.545005202293396,1.957529320861795e-06,1.1862552165985107,0.809873104095459,0.809873104095459,0.0,53.07723617553711,67.0,37036.11328125,-0.0,349.8868103027344,1.0,281.5586242675781,284.1520690917969,296.3568725585937,298.8168029785156,293.1499938964844,293.1499938964844,281.8500061035156,41052.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513603568077087,1.0,0.0,0.0,3.4025673866271973,3.402590036392212,7.725147952442057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.0,0.0,1310.1585693359375,1895.4371337890625,0.0,2037.2314453125,0.8543310165405273,1.0,0.0,3.0,1.0,0.0
17996220,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8210657238960266,0.2280629873275756,0.2058364152908325,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8087032437324524,0.2168504297733307,0.2067338675260543,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8431081771850586,0.2477497011423111,0.1742632985115051,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7560538053512573,0.177383080124855,0.1694321930408477,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6583079099655151,0.116568237543106,0.531730592250824,285.059326171875,284.95001220703125,295.2841491699219,293.3662414550781,295.2816772460937,297.2314453125,285.0545349121094,1.0,0.3133481442928314,1.0,1.0,0.0,1.0,-1.5458455085754397,1.545843482017517,1.959545897989301e-06,1.1869444847106934,0.9656147956848145,0.9656147956848145,0.0,57.55754852294922,55.0,36942.02734375,-0.0,362.0934753417969,1.0,281.8414001464844,284.3011474609375,296.3329772949219,298.7212219238281,293.1499938964844,293.1499938964844,281.54998779296875,30965.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400626540184021,1.0,0.0,0.0,3.595410346984864,3.595432996749878,8.625618761470832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.48681640625,0.0,1436.176025390625,1895.4371337890625,0.0,1940.1142578125,0.8894354701042175,1.0,0.0,3.0,1.0,0.0
17996280,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8210657238960266,0.2280629873275756,0.2058364152908325,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8087032437324524,0.2168504297733307,0.2067338675260543,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8431081771850586,0.2477497011423111,0.1742632985115051,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7560538053512573,0.177383080124855,0.1694321930408477,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6583079099655151,0.116568237543106,0.531730592250824,285.059326171875,284.95001220703125,295.2841491699219,293.3662414550781,295.2816772460937,297.2314453125,285.0545349121094,1.0,0.3133481442928314,1.0,1.0,0.0,1.0,-1.5458455085754397,1.545843482017517,1.959545897989301e-06,1.1869444847106934,0.9656147956848145,0.9656147956848145,0.0,57.55754852294922,55.0,36942.02734375,-0.0,362.0934753417969,1.0,281.8414001464844,284.3011474609375,296.3329772949219,298.7212219238281,293.1499938964844,293.1499938964844,281.54998779296875,30965.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400626540184021,1.0,0.0,0.0,3.595410346984864,3.595432996749878,8.625618761470832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.48681640625,0.0,1436.176025390625,1895.4371337890625,0.0,1940.1142578125,0.8894354701042175,1.0,0.0,3.0,1.0,0.0
17996340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.824813723564148,0.2296192646026611,0.2074787020683288,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8102095723152161,0.2164515405893325,0.2065202742815017,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8442773222923279,0.2469426244497299,0.1738631129264831,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7576920986175537,0.1772413402795791,0.1694268882274627,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.658868670463562,0.1159911304712295,0.5295186638832092,284.8652648925781,284.95001220703125,295.3500061035156,293.404541015625,295.3476867675781,297.22808837890625,284.8729858398437,1.0,0.3122400641441345,1.0,1.0,0.0,1.0,-1.5444223880767822,1.5444204807281494,1.956243295353488e-06,1.185883641242981,0.8251664638519287,0.8251664638519287,0.0,56.98779296875,43.0,37503.7421875,0.0,359.8738098144531,1.0,281.5576171875,284.1203308105469,296.4475402832031,298.943603515625,293.1499938964844,293.1499938964844,281.8500061035156,40265.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537317276000977,1.0,0.0,0.0,3.487881898880005,3.4879050254821777,8.117397669593629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.248046875,0.0,1390.671875,1895.4371337890625,0.0,2057.822021484375,0.8718525767326355,1.0,0.0,3.0,1.0,0.0
17996400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.824813723564148,0.2296192646026611,0.2074787020683288,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8102095723152161,0.2164515405893325,0.2065202742815017,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8442773222923279,0.2469426244497299,0.1738631129264831,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7576920986175537,0.1772413402795791,0.1694268882274627,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.658868670463562,0.1159911304712295,0.5295186638832092,284.8652648925781,284.95001220703125,295.3500061035156,293.404541015625,295.3476867675781,297.22808837890625,284.8729858398437,1.0,0.3122400641441345,1.0,1.0,0.0,1.0,-1.5444223880767822,1.5444204807281494,1.956243295353488e-06,1.185883641242981,0.8251664638519287,0.8251664638519287,0.0,56.98779296875,43.0,37503.7421875,0.0,359.8738098144531,1.0,281.5576171875,284.1203308105469,296.4475402832031,298.943603515625,293.1499938964844,293.1499938964844,281.8500061035156,40265.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537317276000977,1.0,0.0,0.0,3.487881898880005,3.4879050254821777,8.117397669593629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.248046875,0.0,1390.671875,1895.4371337890625,0.0,2057.822021484375,0.8718525767326355,1.0,0.0,3.0,1.0,0.0
17996460,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8402294516563416,0.2318795919418335,0.2090831249952316,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8232190608978271,0.2164886742830276,0.2061973363161087,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8577551245689392,0.2467390298843383,0.1734103113412857,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7706305384635925,0.1774672120809555,0.1693145483732223,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6695281863212585,0.1156567260622978,0.5267170667648315,285.052978515625,284.95001220703125,295.41363525390625,293.4426574707031,295.41131591796875,297.2318115234375,285.048583984375,1.0,0.307243674993515,1.0,1.0,0.0,1.0,-1.5419161319732666,1.5419142246246338,1.950277237483533e-06,1.183870553970337,0.9774489402770996,0.9774489402770996,0.0,52.957969665527344,31.0,37261.53515625,0.0,348.0338439941406,1.0,281.84197998046875,284.2837829589844,296.4096069335937,298.8221435546875,293.1499938964844,293.1499938964844,281.54998779296875,31348.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423216104507446,1.0,0.0,0.0,3.6525719165802,3.652595043182373,8.902066497284977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.65234375,0.0,1501.2027587890625,1895.4371337890625,0.0,1959.3990478515625,0.9025808572769164,1.0,0.0,3.0,1.0,0.0
