time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996520,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8402294516563416,0.2318795919418335,0.2090831249952316,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8232190608978271,0.2164886742830276,0.2061973363161087,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8577551245689392,0.2467390298843383,0.1734103113412857,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7706305384635925,0.1774672120809555,0.1693145483732223,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6695281863212585,0.1156567260622978,0.5267170667648315,285.052978515625,284.95001220703125,295.41363525390625,293.4426574707031,295.41131591796875,297.2318115234375,285.048583984375,1.0,0.307243674993515,1.0,1.0,0.0,1.0,-1.5419161319732666,1.5419142246246338,1.950277237483533e-06,1.183870553970337,0.9774489402770996,0.9774489402770996,0.0,52.957969665527344,31.0,37261.53515625,0.0,348.0338439941406,1.0,281.84197998046875,284.2837829589844,296.4096069335937,298.8221435546875,293.1499938964844,293.1499938964844,281.54998779296875,31348.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423216104507446,1.0,0.0,0.0,3.6525719165802,3.652595043182373,8.902066497284977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.65234375,0.0,1501.2027587890625,1895.4371337890625,0.0,1959.3990478515625,0.9025808572769164,1.0,0.0,3.0,1.0,0.0
17996580,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8681989908218384,0.2334552109241485,0.2105292379856109,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8473462462425232,0.2161870747804641,0.205841988325119,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8843873143196106,0.2460630685091018,0.1729281991720199,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7954797744750977,0.1774287819862365,0.169173926115036,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6908355355262756,0.1151730492711067,0.5238180160522461,284.85723876953125,284.95001220703125,295.47686767578125,293.4816589355469,295.4745788574219,297.2289428710937,284.8648986816406,1.0,0.2995627224445343,1.0,1.0,0.0,1.0,-1.5390008687973022,1.5389989614486694,1.943418510563788e-06,1.1815896034240725,0.8315982222557068,0.8315982222557068,0.0,46.642879486083984,25.0,37797.984375,0.0,330.0443420410156,1.0,281.5571594238281,284.1015930175781,296.5201416015625,299.0355224609375,293.1499938964844,293.1499938964844,281.8500061035156,40474.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754970371723175,1.0,0.0,0.0,3.540153741836548,3.540177345275879,8.362526955352223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.31201171875,0.0,1446.8333740234375,1895.4371337890625,0.0,2068.60400390625,0.8834648728370667,1.0,0.0,3.0,1.0,0.0
17996640,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8681989908218384,0.2334552109241485,0.2105292379856109,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8473462462425232,0.2161870747804641,0.205841988325119,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8843873143196106,0.2460630685091018,0.1729281991720199,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7954797744750977,0.1774287819862365,0.169173926115036,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6908355355262756,0.1151730492711067,0.5238180160522461,284.85723876953125,284.95001220703125,295.47686767578125,293.4816589355469,295.4745788574219,297.2289428710937,284.8648986816406,1.0,0.2995627224445343,1.0,1.0,0.0,1.0,-1.5390008687973022,1.5389989614486694,1.943418510563788e-06,1.1815896034240725,0.8315982222557068,0.8315982222557068,0.0,46.642879486083984,25.0,37797.984375,0.0,330.0443420410156,1.0,281.5571594238281,284.1015930175781,296.5201416015625,299.0355224609375,293.1499938964844,293.1499938964844,281.8500061035156,40474.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754970371723175,1.0,0.0,0.0,3.540153741836548,3.540177345275879,8.362526955352223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.31201171875,0.0,1446.8333740234375,1895.4371337890625,0.0,2068.60400390625,0.8834648728370667,1.0,0.0,3.0,1.0,0.0
17996700,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8847888112068176,0.2344638854265213,0.2111219018697738,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8617294430732727,0.2161546200513839,0.2055622190237045,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9000434279441833,0.2458947896957397,0.1725945770740509,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8097432255744934,0.1775079369544983,0.1690220534801483,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7031595706939697,0.1149904504418373,0.5220986008644104,285.0172119140625,284.95001220703125,295.5083312988281,293.50146484375,295.50604248046875,297.22930908203125,285.0386962890625,1.0,0.2957859635353088,1.0,1.0,0.0,1.0,-1.5367275476455688,1.5367255210876465,1.9380170215299586e-06,1.179752230644226,0.9301642179489136,0.9301642179489136,0.0,43.54551696777344,25.0,37279.43359375,0.0,320.8426513671875,1.0,281.79901123046875,284.28448486328125,296.4599304199219,298.8398742675781,293.1499938964844,293.1499938964844,281.8500061035156,34738.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466211318969727,1.0,0.0,0.0,3.5666844844818115,3.5667076110839844,8.488338494316849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.96630859375,0.0,1433.2137451171875,1895.4371337890625,0.0,1996.291259765625,0.8886728882789612,1.0,0.0,3.0,1.0,0.0
17996760,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9052652716636658,0.2357451170682907,0.212071344256401,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8798370361328125,0.2163413017988205,0.2055356353521347,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9205811619758606,0.2459998577833175,0.172506108880043,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8259206414222717,0.1777686774730682,0.1690785586833953,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7176430821418762,0.1149370446801185,0.5210387110710144,285.0519714355469,284.95001220703125,295.5397033691406,293.521484375,295.53741455078125,297.2331848144531,285.0484924316406,1.0,0.292061299085617,1.0,1.0,0.0,1.0,-1.5365229845046997,1.5365209579467771,1.937499064297299e-06,1.1795570850372314,0.9856528639793396,0.9856528639793396,0.0,40.359561920166016,25.0,37529.0546875,0.0,312.4132995605469,1.0,281.84210205078125,284.2748718261719,296.4849853515625,298.91326904296875,293.1499938964844,293.1499938964844,281.54998779296875,31651.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427688241004944,1.0,0.0,0.0,3.691331148147583,3.691354751586914,9.091996844290406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.81982421875,0.0,1546.7335205078125,1895.4371337890625,0.0,1963.2254638671875,0.9116366505622864,1.0,0.0,3.0,1.0,0.0
17996820,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9434611797332764,0.2372698336839676,0.2135694026947021,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9110255241394044,0.2161514014005661,0.2053627520799636,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9560008645057678,0.2454453855752945,0.1721675544977188,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8527736067771912,0.1778239458799362,0.1691068708896637,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7396267056465149,0.1145317554473877,0.5188684463500977,284.8592224121094,284.95001220703125,295.6021423339844,293.5621032714844,295.5998840332031,297.22998046875,284.86590576171875,1.0,0.2868364751338959,1.0,1.0,0.0,1.0,-1.535138487815857,1.535136580467224,1.9342228370078374e-06,1.1784456968307495,0.8419304490089417,0.8419304490089417,0.0,35.91854476928711,25.0,38129.09765625,0.0,300.1551513671875,1.0,281.55743408203125,284.0916748046875,296.5985412597656,299.1326599121094,293.1499938964844,293.1499938964844,281.8500061035156,40221.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550898790359497,1.0,0.0,0.0,3.5875394344329834,3.587563753128052,8.587894058109669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.15771484375,0.0,1495.8282470703125,1895.4371337890625,0.0,2069.6455078125,0.8936142325401306,1.0,0.0,3.0,1.0,0.0
17996880,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9434611797332764,0.2372698336839676,0.2135694026947021,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9110255241394044,0.2161514014005661,0.2053627520799636,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9560008645057678,0.2454453855752945,0.1721675544977188,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8527736067771912,0.1778239458799362,0.1691068708896637,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7396267056465149,0.1145317554473877,0.5188684463500977,284.8592224121094,284.95001220703125,295.6021423339844,293.5621032714844,295.5998840332031,297.22998046875,284.86590576171875,1.0,0.2868364751338959,1.0,1.0,0.0,1.0,-1.535138487815857,1.535136580467224,1.9342228370078374e-06,1.1784456968307495,0.8419304490089417,0.8419304490089417,0.0,35.91854476928711,25.0,38129.09765625,0.0,300.1551513671875,1.0,281.55743408203125,284.0916748046875,296.5985412597656,299.1326599121094,293.1499938964844,293.1499938964844,281.8500061035156,40221.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550898790359497,1.0,0.0,0.0,3.5875394344329834,3.587563753128052,8.587894058109669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.15771484375,0.0,1495.8282470703125,1895.4371337890625,0.0,2069.6455078125,0.8936142325401306,1.0,0.0,3.0,1.0,0.0
17996940,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9609591960906982,0.2383338510990142,0.2142540365457534,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9274166226387024,0.2161817103624344,0.2051804065704345,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9710052609443665,0.2453303933143615,0.1718964874744415,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8660547733306885,0.1779620200395584,0.1690527349710464,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.750105082988739,0.1143637970089912,0.5174365639686584,285.03387451171875,284.95001220703125,295.6369323730469,293.5851745605469,295.6346740722656,297.22998046875,285.0501708984375,1.0,0.2845443189144134,1.0,1.0,0.0,1.0,-1.5336298942565918,1.533627986907959,1.9306073681946145e-06,1.1771886348724363,0.9534517526626588,0.9534517526626588,0.0,34.113433837890625,25.0,37652.765625,0.0,294.7435913085937,1.0,281.8101806640625,284.2823181152344,296.5400085449219,298.9454345703125,293.1499938964844,293.1499938964844,281.8500061035156,33944.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459651827812195,1.0,0.0,0.0,3.6285243034362793,3.6285479068756095,8.785235081631981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1865234375,0.0,1494.116455078125,1895.4371337890625,0.0,1990.6473388671875,0.901566207408905,1.0,0.0,3.0,1.0,0.0
17997000,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9747120141983032,0.2393644899129867,0.215080127120018,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.941709041595459,0.2163787633180618,0.2052557915449142,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9827210903167723,0.245455801486969,0.1718938648700714,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8777933716773987,0.178211823105812,0.1691887974739074,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7594366073608398,0.1143304780125618,0.5168732404708862,285.0580139160156,284.95001220703125,295.6641845703125,293.6034545898437,295.66192626953125,297.2326965332031,285.0546569824219,1.0,0.2830602824687958,1.0,1.0,0.0,1.0,-1.534194827079773,1.5341928005218506,1.931882934513851e-06,1.177587866783142,0.999947190284729,0.999947190284729,0.0,32.77436065673828,28.0,37869.2265625,0.0,291.5075378417969,1.0,281.8426818847656,284.2711181640625,296.56756591796875,299.01593017578125,293.1499938964844,293.1499938964844,281.54998779296875,31728.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430768609046936,1.0,0.0,0.0,3.731506824493408,3.7315309047698975,9.290984621657116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.14111328125,0.0,1593.082275390625,1895.4371337890625,0.0,1965.862060546875,0.9207064509391784,1.0,0.0,3.0,1.0,0.0
17997060,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9891561269760132,0.2406446784734726,0.2164825648069381,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.957142174243927,0.2162396609783172,0.2052606791257858,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9942001700401306,0.2449535131454467,0.1716887652873993,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.891419529914856,0.1782894134521484,0.1693672090768814,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7698789834976196,0.113933652639389,0.5153461694717407,284.858154296875,284.95001220703125,295.72576904296875,293.6455383300781,295.7235412597656,297.2276611328125,284.8642578125,1.0,0.2815064787864685,1.0,1.0,0.0,1.0,-1.5340217351913452,1.5340198278427124,1.931405677169096e-06,1.177385926246643,0.8546684384346008,0.8546684384346008,0.0,31.37493133544922,46.0,38545.0,0.0,287.7738647460937,1.0,281.5564880371094,284.078125,296.68438720703125,299.2432861328125,293.1499938964844,293.1499938964844,281.8500061035156,39757.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557919025421143,1.0,0.0,0.0,3.644745588302612,3.64477014541626,8.863958669280692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.7421875,0.0,1555.407958984375,1895.4371337890625,0.0,2075.765380859375,0.9060202836990356,1.0,0.0,3.0,1.0,0.0
17997120,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9891561269760132,0.2406446784734726,0.2164825648069381,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.957142174243927,0.2162396609783172,0.2052606791257858,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9942001700401306,0.2449535131454467,0.1716887652873993,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.891419529914856,0.1782894134521484,0.1693672090768814,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7698789834976196,0.113933652639389,0.5153461694717407,284.858154296875,284.95001220703125,295.72576904296875,293.6455383300781,295.7235412597656,297.2276611328125,284.8642578125,1.0,0.2815064787864685,1.0,1.0,0.0,1.0,-1.5340217351913452,1.5340198278427124,1.931405677169096e-06,1.177385926246643,0.8546684384346008,0.8546684384346008,0.0,31.37493133544922,46.0,38545.0,0.0,287.7738647460937,1.0,281.5564880371094,284.078125,296.68438720703125,299.2432861328125,293.1499938964844,293.1499938964844,281.8500061035156,39757.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557919025421143,1.0,0.0,0.0,3.644745588302612,3.64477014541626,8.863958669280692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.7421875,0.0,1555.407958984375,1895.4371337890625,0.0,2075.765380859375,0.9060202836990356,1.0,0.0,3.0,1.0,0.0
17997180,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9565600752830504,0.2425562590360641,0.2180660963058471,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9169116020202636,0.2164798974990844,0.2054458260536193,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9605573415756226,0.2449724525213241,0.1716271936893463,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.858425498008728,0.1786690801382064,0.1697206348180771,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7415436506271362,0.1137012615799903,0.514560341835022,285.0645446777344,284.95001220703125,295.7869567871094,293.6882629394531,295.78472900390625,297.2291564941406,285.0623474121094,1.0,0.2869287431240082,1.0,1.0,0.0,1.0,-1.5355474948883057,1.5355455875396729,1.9348040041222703e-06,1.1784186363220217,1.0,1.0,0.0,35.27492141723633,64.0,38290.26953125,0.0,298.6640625,1.0,281.8430480957031,284.2685241699219,296.6542053222656,299.1278991699219,293.1499938964844,293.1499938964844,281.54998779296875,32142.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441128492355347,1.0,0.0,0.0,3.775546789169312,3.775571346282959,9.511587677479838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.4775390625,0.0,1647.5296630859375,1895.4371337890625,0.0,1974.739501953125,0.9307910799980164,1.0,0.0,3.0,1.0,0.0
17997240,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9565600752830504,0.2425562590360641,0.2180660963058471,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9169116020202636,0.2164798974990844,0.2054458260536193,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9605573415756226,0.2449724525213241,0.1716271936893463,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.858425498008728,0.1786690801382064,0.1697206348180771,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7415436506271362,0.1137012615799903,0.514560341835022,285.0645446777344,284.95001220703125,295.7869567871094,293.6882629394531,295.78472900390625,297.2291564941406,285.0623474121094,1.0,0.2869287431240082,1.0,1.0,0.0,1.0,-1.5355474948883057,1.5355455875396729,1.9348040041222703e-06,1.1784186363220217,1.0,1.0,0.0,35.27492141723633,64.0,38290.26953125,0.0,298.6640625,1.0,281.8430480957031,284.2685241699219,296.6542053222656,299.1278991699219,293.1499938964844,293.1499938964844,281.54998779296875,32142.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441128492355347,1.0,0.0,0.0,3.775546789169312,3.775571346282959,9.511587677479838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.4775390625,0.0,1647.5296630859375,1895.4371337890625,0.0,1974.739501953125,0.9307910799980164,1.0,0.0,3.0,1.0,0.0
17997300,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9281734824180604,0.2432993203401565,0.2190576344728469,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8902801871299744,0.2165303975343704,0.2057409733533859,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9311192631721495,0.2448742836713791,0.1717700064182281,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8361059427261353,0.178797110915184,0.1700716763734817,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7225269675254822,0.1135448589920997,0.5148016810417175,284.9183654785156,284.95001220703125,295.8173522949219,293.7098999023437,295.8151550292969,297.2284240722656,284.8937072753906,1.0,0.2915652394294739,1.0,1.0,0.0,1.0,-1.5379759073257446,1.5379739999771118,1.940469246619614e-06,1.1802905797958374,0.9342424273490906,0.9342424273490906,0.0,38.81558609008789,64.0,39227.8671875,0.0,309.0595397949219,1.0,281.5948486328125,284.0755615234375,296.75543212890625,299.3832092285156,293.1499938964844,293.1499938964844,281.54998779296875,34356.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528513073921204,1.0,0.0,0.0,3.806621789932251,3.806647062301636,9.668802931628306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.888671875,0.0,1701.6719970703125,1895.4371337890625,0.0,2050.169189453125,0.9378451704978944,1.0,0.0,3.0,1.0,0.0
17997360,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.897760808467865,0.2436760812997818,0.2196892946958542,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8628603219985962,0.2163375467061996,0.2058307379484176,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.899264931678772,0.2444682419300079,0.1717037856578827,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8123764395713806,0.1787195801734924,0.1702568084001541,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7002137899398804,0.1132402196526527,0.5145699977874756,284.8655090332031,284.95001220703125,295.84765625,293.7316589355469,295.845458984375,297.22332763671875,284.8699645996094,1.0,0.2971428632736206,1.0,1.0,0.0,1.0,-1.538708209991455,1.5387061834335327,1.942139761013096e-06,1.1808185577392578,0.8747490048408508,0.8747490048408508,0.0,43.42667388916016,82.0,39109.29296875,0.0,321.480224609375,1.0,281.5565490722656,284.0690002441406,296.7725524902344,299.3643798828125,293.1499938964844,293.1499938964844,281.8500061035156,38965.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757175862789154,1.0,0.0,0.0,3.713513612747192,3.713538885116577,9.201600050801062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2294921875,0.0,1627.559326171875,1895.4371337890625,0.0,2087.84765625,0.92073255777359,1.0,0.0,3.0,1.0,0.0
17997420,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8493474721908569,0.2453835755586624,0.2213646173477172,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8173424005508423,0.2165261059999466,0.2062622457742691,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8487882018089294,0.2444295287132263,0.1718199998140335,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7669668793678284,0.1790283322334289,0.1708377450704574,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6588916182518005,0.1128972917795181,0.5146941542625427,285.0751953125,284.95001220703125,295.9079284667969,293.775634765625,295.90576171875,297.2235717773437,285.07501220703125,1.0,0.3105522096157074,1.0,1.0,0.0,1.0,-1.5422199964523315,1.5422180891036987,1.95024995264248e-06,1.183428406715393,1.0,1.0,0.0,54.681827545166016,70.0,38825.7734375,0.0,352.710693359375,1.0,281.8433532714844,284.2697448730469,296.744873046875,299.251708984375,293.1499938964844,293.1499938964844,281.54998779296875,32926.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462142705917358,1.0,0.0,0.0,3.8241145610809326,3.8241395950317374,9.757870884641306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.07958984375,0.0,1711.5499267578125,1895.4371337890625,0.0,1992.7900390625,0.9420199394226074,1.0,0.0,3.0,1.0,0.0
17997480,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8493474721908569,0.2453835755586624,0.2213646173477172,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8173424005508423,0.2165261059999466,0.2062622457742691,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8487882018089294,0.2444295287132263,0.1718199998140335,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7669668793678284,0.1790283322334289,0.1708377450704574,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6588916182518005,0.1128972917795181,0.5146941542625427,285.0751953125,284.95001220703125,295.9079284667969,293.775634765625,295.90576171875,297.2235717773437,285.07501220703125,1.0,0.3105522096157074,1.0,1.0,0.0,1.0,-1.5422199964523315,1.5422180891036987,1.95024995264248e-06,1.183428406715393,1.0,1.0,0.0,54.681827545166016,70.0,38825.7734375,0.0,352.710693359375,1.0,281.8433532714844,284.2697448730469,296.744873046875,299.251708984375,293.1499938964844,293.1499938964844,281.54998779296875,32926.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462142705917358,1.0,0.0,0.0,3.8241145610809326,3.8241395950317374,9.757870884641306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.07958984375,0.0,1711.5499267578125,1895.4371337890625,0.0,1992.7900390625,0.9420199394226074,1.0,0.0,3.0,1.0,0.0
17997540,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.834898054599762,0.2463669925928115,0.2227367460727691,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.80149906873703,0.2163784205913543,0.2065061926841735,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8327283263206482,0.2439332008361816,0.1718000173568725,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7524402737617493,0.1790498346090316,0.1712104976177215,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6453283429145813,0.1123613193631172,0.5137148499488831,284.87353515625,284.95001220703125,295.9677429199219,293.8201599121094,295.965576171875,297.2176208496094,284.87628173828125,1.0,0.3153449594974518,1.0,1.0,0.0,1.0,-1.5434134006500244,1.5434114933013916,1.953028913703747e-06,1.1843317747116089,0.8958970904350281,0.8958970904350281,0.0,59.62102127075195,58.0,39693.6796875,0.0,366.2817077636719,1.0,281.5558166503906,284.0602722167969,296.862548828125,299.4911804199219,293.1499938964844,293.1499938964844,281.25,38279.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594664692878723,1.0,0.0,0.0,3.783099412918091,3.783125162124634,9.549679589326845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.19677734375,0.0,1704.0306396484375,1895.4371337890625,0.0,2107.89501953125,0.9358566999435424,1.0,0.0,3.0,1.0,0.0
17997600,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.834898054599762,0.2463669925928115,0.2227367460727691,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.80149906873703,0.2163784205913543,0.2065061926841735,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8327283263206482,0.2439332008361816,0.1718000173568725,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7524402737617493,0.1790498346090316,0.1712104976177215,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6453283429145813,0.1123613193631172,0.5137148499488831,284.87353515625,284.95001220703125,295.9677429199219,293.8201599121094,295.965576171875,297.2176208496094,284.87628173828125,1.0,0.3153449594974518,1.0,1.0,0.0,1.0,-1.5434134006500244,1.5434114933013916,1.953028913703747e-06,1.1843317747116089,0.8958970904350281,0.8958970904350281,0.0,59.62102127075195,58.0,39693.6796875,0.0,366.2817077636719,1.0,281.5558166503906,284.0602722167969,296.862548828125,299.4911804199219,293.1499938964844,293.1499938964844,281.25,38279.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594664692878723,1.0,0.0,0.0,3.783099412918091,3.783125162124634,9.549679589326845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.19677734375,0.0,1704.0306396484375,1895.4371337890625,0.0,2107.89501953125,0.9358566999435424,1.0,0.0,3.0,1.0,0.0
17997660,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8353582620620728,0.2469860613346099,0.2232512980699539,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8007747530937195,0.2159255594015121,0.2060740143060684,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8316677212715149,0.2430770397186279,0.1711909621953964,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7519928812980652,0.1788182109594345,0.1709876954555511,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.6438854336738586,0.1116328388452529,0.5104681253433228,284.8383178710937,284.95001220703125,296.0270690917969,293.8652038574219,296.02490234375,297.2082824707031,284.8587951660156,1.0,0.3144084513187408,1.0,1.0,0.0,1.0,-1.5386168956756592,1.5386149883270264,1.941625669132918e-06,1.180471897125244,0.781029224395752,0.781029224395752,0.0,59.57508850097656,46.0,39664.25390625,0.0,363.724365234375,1.0,281.2580261230469,284.0727233886719,296.8842163085937,299.526123046875,293.1499938964844,293.1499938964844,281.54998779296875,46463.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671429514884949,1.0,0.0,0.0,3.352896451950073,3.352919578552246,7.501249115193787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.6337890625,0.0,1298.9830322265625,1895.4371337890625,0.0,2175.509765625,0.850161075592041,1.0,0.0,3.0,1.0,0.0
17997720,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8353582620620728,0.2469860613346099,0.2232512980699539,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8007747530937195,0.2159255594015121,0.2060740143060684,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8316677212715149,0.2430770397186279,0.1711909621953964,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7519928812980652,0.1788182109594345,0.1709876954555511,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.6438854336738586,0.1116328388452529,0.5104681253433228,284.8383178710937,284.95001220703125,296.0270690917969,293.8652038574219,296.02490234375,297.2082824707031,284.8587951660156,1.0,0.3144084513187408,1.0,1.0,0.0,1.0,-1.5386168956756592,1.5386149883270264,1.941625669132918e-06,1.180471897125244,0.781029224395752,0.781029224395752,0.0,59.57508850097656,46.0,39664.25390625,0.0,363.724365234375,1.0,281.2580261230469,284.0727233886719,296.8842163085937,299.526123046875,293.1499938964844,293.1499938964844,281.54998779296875,46463.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671429514884949,1.0,0.0,0.0,3.352896451950073,3.352919578552246,7.501249115193787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.6337890625,0.0,1298.9830322265625,1895.4371337890625,0.0,2175.509765625,0.850161075592041,1.0,0.0,3.0,1.0,0.0
17997780,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8497849106788635,0.2489023804664611,0.224540427327156,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8138418793678284,0.2163493186235427,0.2060912996530532,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8441672325134277,0.243352398276329,0.1710583865642547,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7641561031341553,0.1793202459812164,0.1711154133081436,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6531847715377808,0.1113934889435768,0.5080180764198303,285.0303039550781,284.95001220703125,296.0859069824219,293.91070556640625,296.0837707519531,297.21307373046875,285.0260314941406,1.0,0.3096009194850921,1.0,1.0,0.0,1.0,-1.537234663963318,1.537232756614685,1.9383021481189644e-06,1.1793179512023926,0.9259167313575744,0.9259167313575744,0.0,55.56407165527344,34.0,39626.12109375,0.0,352.5309143066406,1.0,281.54083251953125,284.2179260253906,296.85858154296875,299.41259765625,293.1499938964844,293.1499938964844,281.25,32251.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512807846069336,1.0,0.0,0.0,3.541903018951416,3.5419251918792725,8.370793125322962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.72509765625,0.0,1388.9781494140625,1895.4371337890625,0.0,2036.5418701171875,0.8783320784568787,1.0,0.0,3.0,1.0,0.0
17997840,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8497849106788635,0.2489023804664611,0.224540427327156,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8138418793678284,0.2163493186235427,0.2060912996530532,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8441672325134277,0.243352398276329,0.1710583865642547,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7641561031341553,0.1793202459812164,0.1711154133081436,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6531847715377808,0.1113934889435768,0.5080180764198303,285.0303039550781,284.95001220703125,296.0859069824219,293.91070556640625,296.0837707519531,297.21307373046875,285.0260314941406,1.0,0.3096009194850921,1.0,1.0,0.0,1.0,-1.537234663963318,1.537232756614685,1.9383021481189644e-06,1.1793179512023926,0.9259167313575744,0.9259167313575744,0.0,55.56407165527344,34.0,39626.12109375,0.0,352.5309143066406,1.0,281.54083251953125,284.2179260253906,296.85858154296875,299.41259765625,293.1499938964844,293.1499938964844,281.25,32251.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512807846069336,1.0,0.0,0.0,3.541903018951416,3.5419251918792725,8.370793125322962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.72509765625,0.0,1388.9781494140625,1895.4371337890625,0.0,2036.5418701171875,0.8783320784568787,1.0,0.0,3.0,1.0,0.0
17997900,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8616778254508972,0.2495592832565307,0.2252175360918045,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8241748809814453,0.2164653539657592,0.2061892002820968,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8550052046775818,0.2433388531208038,0.1710694581270218,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7745763659477234,0.1794948130846023,0.1712497919797897,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6615964770317078,0.1112472638487815,0.5070394277572632,284.8874206542969,284.95001220703125,296.1151428222656,293.9336242675781,296.1130065917969,297.2130126953125,284.86529541015625,1.0,0.3061590790748596,1.0,1.0,0.0,1.0,-1.5371664762496948,1.537164568901062,1.9381636775506195e-06,1.1792843341827393,0.8382084965705872,0.8382084965705872,0.0,52.57317352294922,34.0,40364.48828125,0.0,344.6715087890625,1.0,281.2997741699219,284.0408020019531,296.9619140625,299.6630249023437,293.1499938964844,293.1499938964844,281.25,36325.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583073973655701,1.0,0.0,0.0,3.537254810333252,3.537277936935425,8.348837354787975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.27978515625,0.0,1413.67724609375,1895.4371337890625,0.0,2097.742919921875,0.8777309060096741,1.0,0.0,3.0,1.0,0.0
17997960,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8757669925689697,0.2499408423900604,0.2255082428455352,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.836188018321991,0.2164044976234436,0.2060560286045074,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8680686950683594,0.243096262216568,0.1708552539348602,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.787037193775177,0.1795239001512527,0.1711918711662292,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6718307733535767,0.1110080182552337,0.5054896473884583,284.87774658203125,284.95001220703125,296.1442565917969,293.9566345214844,296.1421203613281,297.2095642089844,284.88970947265625,1.0,0.3020968437194824,1.0,1.0,0.0,1.0,-1.5351698398590088,1.535167932510376,1.933474095494603e-06,1.1777137517929075,0.8029847741127014,0.8029847741127014,0.0,49.26910781860352,25.0,40014.63671875,0.0,335.0528564453125,1.0,281.25885009765625,284.0930480957031,296.9793395996094,299.62750244140625,293.1499938964844,293.1499938964844,281.54998779296875,41476.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608274221420288,1.0,0.0,0.0,3.363698959350586,3.363721370697021,7.549663223471725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.876953125,0.0,1275.125244140625,1895.4371337890625,0.0,2119.834228515625,0.8464623689651489,1.0,0.0,3.0,1.0,0.0
17998020,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.914948344230652,0.2517153918743133,0.2265825867652893,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8695775270462036,0.216914564371109,0.2060788869857788,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9043185114860536,0.2434293180704116,0.1707125604152679,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8197125792503357,0.180111363530159,0.1713168174028396,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7000857591629028,0.1108763068914413,0.5030885338783264,285.04937744140625,284.95001220703125,296.2020874023437,294.0029602050781,296.1999816894531,297.21337890625,285.0436096191406,1.0,0.2936907112598419,1.0,1.0,0.0,1.0,-1.5335800647735596,1.5335780382156372,1.9296533082524547e-06,1.17637836933136,0.9503493309020996,0.9503493309020996,0.0,42.150482177734375,25.0,39969.46875,0.0,315.6986999511719,1.0,281.54107666015625,284.2278747558594,296.9677124023437,299.54266357421875,293.1499938964844,293.1499938964844,281.25,31100.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491438984870911,1.0,0.0,0.0,3.561414957046509,3.5614373683929443,8.463275094072742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.880859375,0.0,1401.0628662109375,1895.4371337890625,0.0,2018.04931640625,0.8818141222000122,1.0,0.0,3.0,1.0,0.0
17998080,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.914948344230652,0.2517153918743133,0.2265825867652893,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8695775270462036,0.216914564371109,0.2060788869857788,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9043185114860536,0.2434293180704116,0.1707125604152679,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8197125792503357,0.180111363530159,0.1713168174028396,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7000857591629028,0.1108763068914413,0.5030885338783264,285.04937744140625,284.95001220703125,296.2020874023437,294.0029602050781,296.1999816894531,297.21337890625,285.0436096191406,1.0,0.2936907112598419,1.0,1.0,0.0,1.0,-1.5335800647735596,1.5335780382156372,1.9296533082524547e-06,1.17637836933136,0.9503493309020996,0.9503493309020996,0.0,42.150482177734375,25.0,39969.46875,0.0,315.6986999511719,1.0,281.54107666015625,284.2278747558594,296.9677124023437,299.54266357421875,293.1499938964844,293.1499938964844,281.25,31100.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491438984870911,1.0,0.0,0.0,3.561414957046509,3.5614373683929443,8.463275094072742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.880859375,0.0,1401.0628662109375,1895.4371337890625,0.0,2018.04931640625,0.8818141222000122,1.0,0.0,3.0,1.0,0.0
17998140,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9421859979629515,0.2523896694183349,0.2273232787847519,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8915156722068787,0.2170357406139373,0.2062110900878906,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9295203685760498,0.2433572560548782,0.1707126796245575,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8387710452079773,0.1803198307752609,0.1715046614408493,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7172127366065979,0.1107039749622345,0.5020328164100647,284.8631896972656,284.95001220703125,296.23883056640625,294.0328063964844,296.2367248535156,297.2117614746094,284.8529357910156,1.0,0.2897786200046539,1.0,1.0,0.0,1.0,-1.53358793258667,1.533586025238037,1.9295382571726805e-06,1.1762614250183103,0.8319287300109863,0.8319287300109863,0.0,38.63990020751953,25.0,40663.51171875,0.0,306.53887939453125,1.0,281.27935791015625,284.0276184082031,297.08074951171875,299.795166015625,293.1499938964844,293.1499938964844,281.25,37568.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75928795337677,1.0,0.0,0.0,3.538520574569702,3.538543939590454,8.354813871847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.73974609375,0.0,1424.022705078125,1895.4371337890625,0.0,2106.330322265625,0.8788449168205261,1.0,0.0,3.0,1.0,0.0
17998200,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9544609785079956,0.2526100277900696,0.2274901121854782,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9019300937652588,0.2169917672872543,0.2061375230550766,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9415507316589355,0.2431754171848297,0.1705660372972488,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8478898406028748,0.1803430467844009,0.1714905500411987,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7245466709136963,0.1105420738458633,0.5011122226715088,284.8695678710937,284.95001220703125,296.2593994140625,294.04962158203125,296.25732421875,297.208740234375,284.880126953125,1.0,0.2878855466842651,1.0,1.0,0.0,1.0,-1.5324023962020874,1.532400369644165,1.926701770571526e-06,1.17527437210083,0.8144441843032837,0.8144441843032837,0.0,37.13446044921875,25.0,40458.203125,0.0,302.05743408203125,1.0,281.2580261230469,284.0722961425781,297.0838623046875,299.7625732421875,293.1499938964844,293.1499938964844,281.54998779296875,40761.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609967589378357,1.0,0.0,0.0,3.425031900405884,3.425054788589477,7.827490549061622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4638671875,0.0,1330.4217529296875,1895.4371337890625,0.0,2121.321044921875,0.8587886095046997,1.0,0.0,3.0,1.0,0.0
17998260,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9849673509597778,0.2542495727539062,0.2285543531179428,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9342831373214722,0.2174917161464691,0.2062853425741195,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9727015495300292,0.2434851676225662,0.1705021858215332,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8746493458747864,0.1809254735708236,0.1717469841241836,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.744904100894928,0.1104126200079917,0.4994057714939117,285.0507507324219,284.95001220703125,296.3161926269531,294.0965881347656,296.3141174316406,297.2115783691406,285.04547119140625,1.0,0.2837207019329071,1.0,1.0,0.0,1.0,-1.5320367813110352,1.5320348739624023,1.9260314729763195e-06,1.1751580238342283,0.965396523475647,0.965396523475647,0.0,33.585105895996094,28.0,40397.48046875,0.0,292.63299560546875,1.0,281.54156494140625,284.2204284667969,297.0653076171875,299.6680603027344,293.1499938964844,293.1499938964844,281.25,31157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499887347221375,1.0,0.0,0.0,3.609804630279541,3.609827280044556,8.694821644894546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.38232421875,0.0,1453.0740966796875,1895.4371337890625,0.0,2025.353759765625,0.8927452564239502,1.0,0.0,3.0,1.0,0.0
17998320,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9849673509597778,0.2542495727539062,0.2285543531179428,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9342831373214722,0.2174917161464691,0.2062853425741195,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9727015495300292,0.2434851676225662,0.1705021858215332,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8746493458747864,0.1809254735708236,0.1717469841241836,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.744904100894928,0.1104126200079917,0.4994057714939117,285.0507507324219,284.95001220703125,296.3161926269531,294.0965881347656,296.3141174316406,297.2115783691406,285.04547119140625,1.0,0.2837207019329071,1.0,1.0,0.0,1.0,-1.5320367813110352,1.5320348739624023,1.9260314729763195e-06,1.1751580238342283,0.965396523475647,0.965396523475647,0.0,33.585105895996094,28.0,40397.48046875,0.0,292.63299560546875,1.0,281.54156494140625,284.2204284667969,297.0653076171875,299.6680603027344,293.1499938964844,293.1499938964844,281.25,31157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499887347221375,1.0,0.0,0.0,3.609804630279541,3.609827280044556,8.694821644894546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.38232421875,0.0,1453.0740966796875,1895.4371337890625,0.0,2025.353759765625,0.8927452564239502,1.0,0.0,3.0,1.0,0.0
