time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998380,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9981181025505066,0.2550364136695862,0.2291184067726135,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9518706798553468,0.2175668329000473,0.2064803540706634,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9867342114448548,0.2432267367839813,0.1704552769660949,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8897397518157959,0.1811527609825134,0.172056183218956,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7558882236480713,0.1100669056177139,0.4980416297912597,284.86492919921875,284.95001220703125,296.3724365234375,294.1438293457031,296.3703918457031,297.20635986328125,284.8744201660156,1.0,0.2818850874900818,1.0,1.0,0.0,1.0,-1.5315961837768557,1.5315942764282229,1.9253097889304627e-06,1.1750972270965576,0.8255789875984192,0.8255789875984192,0.0,31.97775650024414,46.0,40955.0546875,0.0,288.246337890625,1.0,281.2575988769531,284.0547790527344,297.1796264648437,299.8898010253906,293.1499938964844,293.1499938964844,281.54998779296875,40471.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620899677276611,1.0,0.0,0.0,3.489091157913208,3.489114284515381,8.123027441797603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.64892578125,0.0,1393.3880615234375,1895.4371337890625,0.0,2130.928955078125,0.8724673986434937,1.0,0.0,3.0,1.0,0.0
17998440,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9981181025505066,0.2550364136695862,0.2291184067726135,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9518706798553468,0.2175668329000473,0.2064803540706634,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9867342114448548,0.2432267367839813,0.1704552769660949,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8897397518157959,0.1811527609825134,0.172056183218956,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7558882236480713,0.1100669056177139,0.4980416297912597,284.86492919921875,284.95001220703125,296.3724365234375,294.1438293457031,296.3703918457031,297.20635986328125,284.8744201660156,1.0,0.2818850874900818,1.0,1.0,0.0,1.0,-1.5315961837768557,1.5315942764282229,1.9253097889304627e-06,1.1750972270965576,0.8255789875984192,0.8255789875984192,0.0,31.97775650024414,46.0,40955.0546875,0.0,288.246337890625,1.0,281.2575988769531,284.0547790527344,297.1796264648437,299.8898010253906,293.1499938964844,293.1499938964844,281.54998779296875,40471.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620899677276611,1.0,0.0,0.0,3.489091157913208,3.489114284515381,8.123027441797603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.64892578125,0.0,1393.3880615234375,1895.4371337890625,0.0,2130.928955078125,0.8724673986434937,1.0,0.0,3.0,1.0,0.0
17998500,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9899833798408508,0.2556666731834411,0.2299064695835113,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9392876625061036,0.2177184820175171,0.2065447568893432,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9763399362564088,0.2432546466588974,0.1703871935606002,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8791660070419312,0.1813578605651855,0.1721928566694259,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7469240427017212,0.1099361926317215,0.4973880350589752,285.0259704589844,284.95001220703125,296.4003601074219,294.1675109863281,296.3983154296875,297.2058410644531,285.0466613769531,1.0,0.2838096618652344,1.0,1.0,0.0,1.0,-1.5323697328567505,1.5323678255081177,1.927107405208517e-06,1.175693392753601,0.9281037449836732,0.9281037449836732,0.0,33.16470718383789,46.0,40578.03125,0.0,291.6088256835937,1.0,281.4979858398437,284.2322998046875,297.1288452148437,299.70654296875,293.1499938964844,293.1499938964844,281.54998779296875,34245.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542654275894165,1.0,0.0,0.0,3.531741142272949,3.531763792037964,8.322830353790778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0087890625,0.0,1392.8349609375,1895.4371337890625,0.0,2062.46533203125,0.8805002570152283,1.0,0.0,3.0,1.0,0.0
17998560,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9717416167259216,0.2565338015556335,0.2307086586952209,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9159027338027954,0.2180511206388473,0.2068958729505539,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.95513516664505,0.2435139566659927,0.1705841273069381,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.860339343547821,0.1817125231027603,0.1725753396749496,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7315917015075684,0.1098988428711891,0.4975290298461914,285.054443359375,284.95001220703125,296.4281311035156,294.1912536621094,296.4261169433594,297.2085266113281,285.05035400390625,1.0,0.2871589660644531,1.0,1.0,0.0,1.0,-1.5341944694519043,1.534192442893982,1.931472525029676e-06,1.1772104501724243,0.9812201857566832,0.9812201857566832,0.0,35.62677383422852,64.0,40911.515625,0.0,298.9559020996094,1.0,281.5417785644531,284.2153015136719,297.161376953125,299.7948913574219,293.1499938964844,293.1499938964844,281.25,31327.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512944936752319,1.0,0.0,0.0,3.661858558654785,3.661881923675537,8.94739173418202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.61181640625,0.0,1511.3310546875,1895.4371337890625,0.0,2036.660888671875,0.9047164916992188,1.0,0.0,3.0,1.0,0.0
17998620,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9135957956314088,0.2571189403533935,0.2318508177995681,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8637032508850098,0.2180829495191574,0.2074388563632965,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8961270451545715,0.2432057857513427,0.1707904636859893,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8156233429908752,0.1818840354681015,0.1732214242219925,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6907575130462646,0.1094756871461868,0.4976641535758972,284.8671875,284.95001220703125,296.4832763671875,294.2388610839844,296.4812927246094,297.2022399902344,284.8750305175781,1.0,0.2972510159015655,1.0,1.0,0.0,1.0,-1.5374056100845337,1.5374037027359009,1.9392034573684214e-06,1.1799112558364868,0.8431830406188965,0.8431830406188965,0.0,43.66853713989258,82.0,41620.21875,0.0,321.4894104003906,1.0,281.25762939453125,284.0402526855469,297.2762145996094,300.02545166015625,293.1499938964844,293.1499938964844,281.54998779296875,39835.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763729453086853,1.0,0.0,0.0,3.56660270690918,3.56662654876709,8.487948548463464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.89208984375,0.0,1470.3909912109375,1895.4371337890625,0.0,2145.36279296875,0.8888508677482605,1.0,0.0,3.0,1.0,0.0
17998680,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9135957956314088,0.2571189403533935,0.2318508177995681,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8637032508850098,0.2180829495191574,0.2074388563632965,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8961270451545715,0.2432057857513427,0.1707904636859893,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8156233429908752,0.1818840354681015,0.1732214242219925,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6907575130462646,0.1094756871461868,0.4976641535758972,284.8671875,284.95001220703125,296.4832763671875,294.2388610839844,296.4812927246094,297.2022399902344,284.8750305175781,1.0,0.2972510159015655,1.0,1.0,0.0,1.0,-1.5374056100845337,1.5374037027359009,1.9392034573684214e-06,1.1799112558364868,0.8431830406188965,0.8431830406188965,0.0,43.66853713989258,82.0,41620.21875,0.0,321.4894104003906,1.0,281.25762939453125,284.0402526855469,297.2762145996094,300.02545166015625,293.1499938964844,293.1499938964844,281.54998779296875,39835.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763729453086853,1.0,0.0,0.0,3.56660270690918,3.56662654876709,8.487948548463464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.89208984375,0.0,1470.3909912109375,1895.4371337890625,0.0,2145.36279296875,0.8888508677482605,1.0,0.0,3.0,1.0,0.0
17998740,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8633314371109009,0.2584017217159271,0.2331344038248062,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8191299438476562,0.2184886485338211,0.2080758959054947,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8471112847328186,0.2434042543172836,0.1710750013589859,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7711549401283264,0.1823522895574569,0.1739506125450134,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6512209177017212,0.109189435839653,0.4980432093143463,285.0628356933594,284.95001220703125,296.537841796875,294.2865905761719,296.535888671875,297.2032470703125,285.0591735839844,1.0,0.3105965256690979,1.0,1.0,0.0,1.0,-1.5413801670074463,1.5413782596588137,1.948718818312045e-06,1.1831798553466797,1.0,1.0,0.0,54.81581497192383,70.0,41559.9921875,0.0,352.64227294921875,1.0,281.5426025390625,284.2112121582031,297.2591247558594,299.9324951171875,293.1499938964844,293.1499938964844,281.25,31476.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535067200660706,1.0,0.0,0.0,3.726456642150879,3.726480722427368,9.265853577744564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.4775390625,0.0,1585.349853515625,1895.4371337890625,0.0,2055.865234375,0.919369101524353,1.0,0.0,3.0,1.0,0.0
17998800,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8633314371109009,0.2584017217159271,0.2331344038248062,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8191299438476562,0.2184886485338211,0.2080758959054947,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8471112847328186,0.2434042543172836,0.1710750013589859,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7711549401283264,0.1823522895574569,0.1739506125450134,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6512209177017212,0.109189435839653,0.4980432093143463,285.0628356933594,284.95001220703125,296.537841796875,294.2865905761719,296.535888671875,297.2032470703125,285.0591735839844,1.0,0.3105965256690979,1.0,1.0,0.0,1.0,-1.5413801670074463,1.5413782596588137,1.948718818312045e-06,1.1831798553466797,1.0,1.0,0.0,54.81581497192383,70.0,41559.9921875,0.0,352.64227294921875,1.0,281.5426025390625,284.2112121582031,297.2591247558594,299.9324951171875,293.1499938964844,293.1499938964844,281.25,31476.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535067200660706,1.0,0.0,0.0,3.726456642150879,3.726480722427368,9.265853577744564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.4775390625,0.0,1585.349853515625,1895.4371337890625,0.0,2055.865234375,0.919369101524353,1.0,0.0,3.0,1.0,0.0
17998860,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8477073311805725,0.2588127553462982,0.2340106219053268,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8037428259849548,0.2184696197509765,0.2084470242261886,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.831444501876831,0.2430442124605178,0.1711540222167968,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7566795945167542,0.1824583411216735,0.1744096428155899,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6383101940155029,0.1086749285459518,0.497152179479599,284.8621826171875,284.95001220703125,296.59185791015625,294.3344116210937,296.58990478515625,297.1966247558594,284.8684387207031,1.0,0.3153406381607055,1.0,1.0,0.0,1.0,-1.542459487915039,1.5424575805664062,1.9515646272338927e-06,1.1843024492263794,0.8604113459587097,0.8604113459587097,0.0,59.72334671020508,58.0,42297.140625,0.0,366.0647583007813,1.0,281.2565612792969,284.01824951171875,297.3739318847656,300.1668395996094,293.1499938964844,293.1499938964844,281.54998779296875,39342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662851810455322,1.0,0.0,0.0,3.652517080307007,3.6525418758392334,8.90179990165052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.9189453125,0.0,1560.996826171875,1895.4371337890625,0.0,2167.922607421875,0.9074862003326416,1.0,0.0,3.0,1.0,0.0
17998920,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8477073311805725,0.2588127553462982,0.2340106219053268,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8037428259849548,0.2184696197509765,0.2084470242261886,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.831444501876831,0.2430442124605178,0.1711540222167968,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7566795945167542,0.1824583411216735,0.1744096428155899,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6383101940155029,0.1086749285459518,0.497152179479599,284.8621826171875,284.95001220703125,296.59185791015625,294.3344116210937,296.58990478515625,297.1966247558594,284.8684387207031,1.0,0.3153406381607055,1.0,1.0,0.0,1.0,-1.542459487915039,1.5424575805664062,1.9515646272338927e-06,1.1843024492263794,0.8604113459587097,0.8604113459587097,0.0,59.72334671020508,58.0,42297.140625,0.0,366.0647583007813,1.0,281.2565612792969,284.01824951171875,297.3739318847656,300.1668395996094,293.1499938964844,293.1499938964844,281.54998779296875,39342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662851810455322,1.0,0.0,0.0,3.652517080307007,3.6525418758392334,8.90179990165052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.9189453125,0.0,1560.996826171875,1895.4371337890625,0.0,2167.922607421875,0.9074862003326416,1.0,0.0,3.0,1.0,0.0
17998980,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8497308492660522,0.2599934339523315,0.2347385585308075,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8051499128341675,0.2188807129859924,0.2086129486560821,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8324634432792664,0.2432482838630676,0.1710885912179947,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7581030130386353,0.1829240769147873,0.1746597439050674,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6383876800537109,0.1083730012178421,0.4951989948749542,285.0604858398437,284.95001220703125,296.645263671875,294.3822631835937,296.643310546875,297.1979064941406,285.057861328125,1.0,0.3144929707050323,1.0,1.0,0.0,1.0,-1.5414069890975952,1.5414050817489624,1.9492852061375743e-06,1.1836615800857544,1.0,1.0,0.0,59.33531188964844,46.0,42042.703125,0.0,364.5119323730469,1.0,281.5428771972656,284.2001953125,297.3536071777344,300.06103515625,293.1499938964844,293.1499938964844,281.25,32275.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557786107063293,1.0,0.0,0.0,3.784020185470581,3.784044742584229,9.55432824412128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.9189453125,0.0,1658.5557861328125,1895.4371337890625,0.0,2075.6494140625,0.9327054023742676,1.0,0.0,3.0,1.0,0.0
17999040,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8497308492660522,0.2599934339523315,0.2347385585308075,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8051499128341675,0.2188807129859924,0.2086129486560821,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8324634432792664,0.2432482838630676,0.1710885912179947,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7581030130386353,0.1829240769147873,0.1746597439050674,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6383876800537109,0.1083730012178421,0.4951989948749542,285.0604858398437,284.95001220703125,296.645263671875,294.3822631835937,296.643310546875,297.1979064941406,285.057861328125,1.0,0.3144929707050323,1.0,1.0,0.0,1.0,-1.5414069890975952,1.5414050817489624,1.9492852061375743e-06,1.1836615800857544,1.0,1.0,0.0,59.33531188964844,46.0,42042.703125,0.0,364.5119323730469,1.0,281.5428771972656,284.2001953125,297.3536071777344,300.06103515625,293.1499938964844,293.1499938964844,281.25,32275.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557786107063293,1.0,0.0,0.0,3.784020185470581,3.784044742584229,9.55432824412128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.9189453125,0.0,1658.5557861328125,1895.4371337890625,0.0,2075.6494140625,0.9327054023742676,1.0,0.0,3.0,1.0,0.0
17999100,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8557738065719604,0.2603861093521118,0.2352257519960403,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8107337951660156,0.2190315723419189,0.2087931782007217,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8377267718315125,0.2432668209075927,0.1711549907922744,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7633504867553711,0.1831150949001312,0.1748601794242859,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6421129703521729,0.1082147061824798,0.4943991601467132,284.91082763671875,284.95001220703125,296.6717224121094,294.4061889648437,296.6697998046875,297.19744873046875,284.8858337402344,1.0,0.3125655651092529,1.0,1.0,0.0,1.0,-1.541570067405701,1.541568160057068,1.949815668922384e-06,1.1839230060577393,0.9310980439186096,0.9310980439186096,0.0,57.674896240234375,46.0,42945.58203125,0.0,360.23779296875,1.0,281.294677734375,284.0052185058594,297.4503173828125,300.31494140625,293.1499938964844,293.1499938964844,281.25,34554.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640678286552429,1.0,0.0,0.0,3.8114423751831055,3.81146764755249,9.693306992630824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.23779296875,0.0,1709.011474609375,1895.4371337890625,0.0,2148.345703125,0.938989520072937,1.0,0.0,3.0,1.0,0.0
17999160,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.863490641117096,0.2604179084300995,0.2352874279022216,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8177001476287842,0.2189629673957824,0.2087200731039047,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8446310758590698,0.2430016547441482,0.1709803491830825,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.770246684551239,0.1831220239400863,0.1748460531234741,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6471683382987976,0.1079435348510742,0.492968738079071,284.85968017578125,284.95001220703125,296.69805908203125,294.4300842285156,296.6961364746094,297.1926574707031,284.8649597167969,1.0,0.3097777962684631,1.0,1.0,0.0,1.0,-1.53961443901062,1.5396125316619873,1.9453302684269147e-06,1.182499885559082,0.8703067302703857,0.8703067302703857,0.0,55.46934127807617,34.0,42739.97265625,0.0,353.4712219238281,1.0,281.25653076171875,284.00494384765625,297.4651184082031,300.2872314453125,293.1499938964844,293.1499938964844,281.54998779296875,39349.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675483822822571,1.0,0.0,0.0,3.709165811538696,3.709190845489502,9.180065489999834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.92529296875,0.0,1625.4652099609375,1895.4371337890625,0.0,2179.0986328125,0.9200246334075928,1.0,0.0,3.0,1.0,0.0
17999220,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8898731470108032,0.2616094946861267,0.2358020097017288,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8401986956596375,0.2194853723049163,0.2087570577859878,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.868659257888794,0.2433212399482727,0.1708234846591949,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.793542206287384,0.1836923062801361,0.1749606132507324,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6652550101280212,0.1077470406889915,0.4903770089149475,285.0625305175781,284.95001220703125,296.750244140625,294.4778747558594,296.74835205078125,297.1950378417969,285.06072998046875,1.0,0.3022607564926147,1.0,1.0,0.0,1.0,-1.5371112823486328,1.537109375,1.9395827166590607e-06,1.1806632280349731,1.0,1.0,0.0,49.19371032714844,25.0,42396.58984375,0.0,335.80328369140625,1.0,281.54327392578125,284.1966552734375,297.44598388671875,300.1765441894531,293.1499938964844,293.1499938964844,281.25,32866.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564051151275635,1.0,0.0,0.0,3.820183515548706,3.820208787918091,9.737819937072345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.2109375,0.0,1706.3345947265625,1895.4371337890625,0.0,2081.1162109375,0.941128671169281,1.0,0.0,3.0,1.0,0.0
17999280,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8898731470108032,0.2616094946861267,0.2358020097017288,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8401986956596375,0.2194853723049163,0.2087570577859878,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.868659257888794,0.2433212399482727,0.1708234846591949,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.793542206287384,0.1836923062801361,0.1749606132507324,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6652550101280212,0.1077470406889915,0.4903770089149475,285.0625305175781,284.95001220703125,296.750244140625,294.4778747558594,296.74835205078125,297.1950378417969,285.06072998046875,1.0,0.3022607564926147,1.0,1.0,0.0,1.0,-1.5371112823486328,1.537109375,1.9395827166590607e-06,1.1806632280349731,1.0,1.0,0.0,49.19371032714844,25.0,42396.58984375,0.0,335.80328369140625,1.0,281.54327392578125,284.1966552734375,297.44598388671875,300.1765441894531,293.1499938964844,293.1499938964844,281.25,32866.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564051151275635,1.0,0.0,0.0,3.820183515548706,3.820208787918091,9.737819937072345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.2109375,0.0,1706.3345947265625,1895.4371337890625,0.0,2081.1162109375,0.941128671169281,1.0,0.0,3.0,1.0,0.0
17999340,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9174118638038636,0.2620323598384857,0.2362845093011856,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8634470105171204,0.2196974903345108,0.2089187502861023,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.893741250038147,0.2433193325996399,0.1708319187164306,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.816431999206543,0.183971032500267,0.1751585155725479,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6844549179077148,0.1075546815991401,0.4889231026172638,284.8675231933594,284.95001220703125,296.7874450683594,294.51220703125,296.7855834960937,297.1933288574219,284.8597106933594,1.0,0.2963404357433319,1.0,1.0,0.0,1.0,-1.5363893508911133,1.5363874435424805,1.938026343850652e-06,1.1802247762680054,0.899256706237793,0.899256706237793,0.0,44.1178092956543,25.0,43216.4453125,0.0,322.17724609375,1.0,281.26806640625,283.982421875,297.5572814941406,300.42578125,293.1499938964844,293.1499938964844,281.25,37224.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667008638381958,1.0,0.0,0.0,3.807541608810425,3.807567358016968,9.67347773439542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.77783203125,0.0,1725.1624755859375,1895.4371337890625,0.0,2171.598388671875,0.939683437347412,1.0,0.0,3.0,1.0,0.0
17999400,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9302418231964112,0.2620522677898407,0.2362582683563232,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8737980723381042,0.2196884304285049,0.2088573127985,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9046379327774048,0.2432008981704712,0.1707147806882858,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8256190419197083,0.1840020269155502,0.1751315593719482,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6928327083587646,0.1074315980076789,0.4880734384059906,284.86181640625,284.95001220703125,296.80181884765625,294.5255432128906,296.7999572753906,297.1908264160156,284.8668212890625,1.0,0.293895423412323,1.0,1.0,0.0,1.0,-1.535091757774353,1.5350898504257202,1.935014324772056e-06,1.1792373657226562,0.8792423605918884,0.8792423605918884,0.0,42.16751480102539,25.0,43111.1015625,0.0,316.460205078125,1.0,281.2558288574219,283.9996643066406,297.5585632324219,300.4034729003906,293.1499938964844,293.1499938964844,281.54998779296875,39207.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677034139633179,1.0,0.0,0.0,3.748147964477539,3.748173475265503,9.374039109388832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.59228515625,0.0,1669.7767333984375,1895.4371337890625,0.0,2180.471923828125,0.928700029850006,1.0,0.0,3.0,1.0,0.0
17999460,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9685159921646118,0.2632098793983459,0.2367915660142898,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9070693850517272,0.2202945202589035,0.2090268284082412,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9425456523895264,0.2435995638370514,0.1706533879041671,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8546682000160217,0.1846486926078796,0.1753720790147781,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7181759476661682,0.1073155254125595,0.4861080944538116,285.0699157714844,284.95001220703125,296.8527526855469,294.57305908203125,296.8509216308594,297.19354248046875,285.0693054199219,1.0,0.2880472540855407,1.0,1.0,0.0,1.0,-1.5337871313095093,1.5337852239608765,1.9319959392305464e-06,1.178251028060913,1.0,1.0,0.0,37.1109504699707,25.0,42749.26953125,0.0,302.64129638671875,1.0,281.54351806640625,284.199951171875,297.5406188964844,300.29296875,293.1499938964844,293.1499938964844,281.25,33308.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564529180526733,1.0,0.0,0.0,3.846112012863159,3.846137523651123,9.870453823168646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6416015625,0.0,1741.274169921875,1895.4371337890625,0.0,2081.53369140625,0.9472714066505432,1.0,0.0,3.0,1.0,0.0
17999520,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9685159921646118,0.2632098793983459,0.2367915660142898,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9070693850517272,0.2202945202589035,0.2090268284082412,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9425456523895264,0.2435995638370514,0.1706533879041671,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8546682000160217,0.1846486926078796,0.1753720790147781,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7181759476661682,0.1073155254125595,0.4861080944538116,285.0699157714844,284.95001220703125,296.8527526855469,294.57305908203125,296.8509216308594,297.19354248046875,285.0693054199219,1.0,0.2880472540855407,1.0,1.0,0.0,1.0,-1.5337871313095093,1.5337852239608765,1.9319959392305464e-06,1.178251028060913,1.0,1.0,0.0,37.1109504699707,25.0,42749.26953125,0.0,302.64129638671875,1.0,281.54351806640625,284.199951171875,297.5406188964844,300.29296875,293.1499938964844,293.1499938964844,281.25,33308.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564529180526733,1.0,0.0,0.0,3.846112012863159,3.846137523651123,9.870453823168646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6416015625,0.0,1741.274169921875,1895.4371337890625,0.0,2081.53369140625,0.9472714066505432,1.0,0.0,3.0,1.0,0.0
17999580,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9953875541687012,0.2635958194732666,0.2373399287462234,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.94026118516922,0.2205583155155182,0.2093305438756942,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9736354947090148,0.2435373216867447,0.1706933975219726,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8820683360099792,0.1850080788135528,0.1757365614175796,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7384095191955566,0.1070476546883583,0.48471200466156,284.86981201171875,284.95001220703125,296.9030456542969,294.620361328125,296.9012451171875,297.18951416015625,284.873779296875,1.0,0.2839317917823791,1.0,1.0,0.0,1.0,-1.5336225032806396,1.5336205959320068,1.931708538904786e-06,1.178212285041809,0.8933656811714172,0.8933656811714172,0.0,33.59187316894531,28.0,43553.8203125,0.0,293.37847900390625,1.0,281.2557373046875,283.998046875,297.6539306640625,300.5255432128906,293.1499938964844,293.1499938964844,280.95001220703125,38707.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678077816963196,1.0,0.0,0.0,3.789898157119751,3.789923906326294,9.584034614817938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.25732421875,0.0,1715.485595703125,1895.4371337890625,0.0,2181.39599609375,0.93770033121109,1.0,0.0,3.0,1.0,0.0
17999640,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9953875541687012,0.2635958194732666,0.2373399287462234,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.94026118516922,0.2205583155155182,0.2093305438756942,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9736354947090148,0.2435373216867447,0.1706933975219726,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8820683360099792,0.1850080788135528,0.1757365614175796,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7384095191955566,0.1070476546883583,0.48471200466156,284.86981201171875,284.95001220703125,296.9030456542969,294.620361328125,296.9012451171875,297.18951416015625,284.873779296875,1.0,0.2839317917823791,1.0,1.0,0.0,1.0,-1.5336225032806396,1.5336205959320068,1.931708538904786e-06,1.178212285041809,0.8933656811714172,0.8933656811714172,0.0,33.59187316894531,28.0,43553.8203125,0.0,293.37847900390625,1.0,281.2557373046875,283.998046875,297.6539306640625,300.5255432128906,293.1499938964844,293.1499938964844,280.95001220703125,38707.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678077816963196,1.0,0.0,0.0,3.789898157119751,3.789923906326294,9.584034614817938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.25732421875,0.0,1715.485595703125,1895.4371337890625,0.0,2181.39599609375,0.93770033121109,1.0,0.0,3.0,1.0,0.0
17999700,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.998436689376831,0.2636666595935821,0.2369630187749862,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9452942609786988,0.220519557595253,0.2093142718076706,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9776522517204284,0.2432940602302551,0.1705444306135177,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.8864223957061768,0.1850390881299972,0.1757820546627044,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7411863803863525,0.1068106964230537,0.4836859703063965,284.7763671875,284.95001220703125,296.927978515625,294.6439514160156,296.9261474609375,297.185546875,284.76422119140625,1.0,0.2826310098171234,1.0,1.0,0.0,1.0,-1.5283147096633911,1.5283128023147583,1.9195827007933985e-06,1.1743119955062866,0.7933627963066101,0.7933627963066101,0.0,33.01451110839844,28.0,43945.80859375,0.0,290.1026306152344,1.0,280.9976806640625,283.88446044921875,297.6980285644531,300.6711120605469,293.1499938964844,293.1499938964844,280.95001220703125,43961.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743523716926575,1.0,0.0,0.0,3.639885663986206,3.63991117477417,8.840336249704706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.1494140625,0.0,1581.34912109375,1895.4371337890625,0.0,2239.584716796875,0.9053377509117126,1.0,0.0,3.0,1.0,0.0
17999760,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9973068237304688,0.2641438543796539,0.2332147508859634,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9491308331489564,0.2204965651035308,0.2092366069555282,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9806007742881776,0.243076667189598,0.1703410893678665,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.889822781085968,0.185080349445343,0.1757729053497314,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7432126998901367,0.1065717190504074,0.4824669063091278,284.8464050292969,284.95001220703125,296.95269775390625,294.6674499511719,296.9508972167969,297.184326171875,284.866943359375,1.0,0.2817733287811279,1.0,1.0,0.0,1.0,-1.5254851579666138,1.525483250617981,1.9126707684336e-06,1.1717997789382937,0.7875608801841736,0.7875608801841736,0.0,32.58023834228516,31.0,43424.53515625,0.0,287.0275573730469,1.0,280.9584655761719,284.0254211425781,297.6768493652344,300.5536804199219,293.1499938964844,293.1499938964844,281.25,45931.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773301899433136,1.0,0.0,0.0,3.371187210083008,3.3712103366851807,7.583313959003135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.76416015625,0.0,1313.1651611328125,1895.4371337890625,0.0,2230.215576171875,0.8538933396339417,1.0,0.0,3.0,1.0,0.0
17999820,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9968337416648864,0.2667024433612823,0.2308725118637085,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9527837634086608,0.2212335020303726,0.2097244560718536,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9832723736763,0.2436405718326568,0.1705428957939148,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8932204246520996,0.1858203411102295,0.1762949228286743,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7446856498718262,0.1064958795905113,0.4815724194049835,285.0284729003906,284.95001220703125,297.0016784667969,294.7142333984375,296.9999084472656,297.1981506347656,285.0235595703125,1.0,0.2811702489852905,1.0,1.0,0.0,1.0,-1.5230498313903809,1.523047924041748,1.9069345853495177e-06,1.1698228120803833,0.9280354976654052,0.9280354976654052,0.0,32.266998291015625,49.0,43398.39453125,0.0,285.1128234863281,1.0,281.24102783203125,284.15924072265625,297.6654357910156,300.4548034667969,293.1499938964844,293.1499938964844,280.95001220703125,32353.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583535313606262,1.0,0.0,0.0,3.55860447883606,3.558626890182495,8.449922574982338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.60986328125,0.0,1407.246826171875,1895.4371337890625,0.0,2098.14697265625,0.8821073174476624,1.0,0.0,3.0,1.0,0.0
17999880,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9968337416648864,0.2667024433612823,0.2308725118637085,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9527837634086608,0.2212335020303726,0.2097244560718536,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9832723736763,0.2436405718326568,0.1705428957939148,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8932204246520996,0.1858203411102295,0.1762949228286743,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7446856498718262,0.1064958795905113,0.4815724194049835,285.0284729003906,284.95001220703125,297.0016784667969,294.7142333984375,296.9999084472656,297.1981506347656,285.0235595703125,1.0,0.2811702489852905,1.0,1.0,0.0,1.0,-1.5230498313903809,1.523047924041748,1.9069345853495177e-06,1.1698228120803833,0.9280354976654052,0.9280354976654052,0.0,32.266998291015625,49.0,43398.39453125,0.0,285.1128234863281,1.0,281.24102783203125,284.15924072265625,297.6654357910156,300.4548034667969,293.1499938964844,293.1499938964844,280.95001220703125,32353.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583535313606262,1.0,0.0,0.0,3.55860447883606,3.558626890182495,8.449922574982338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.60986328125,0.0,1407.246826171875,1895.4371337890625,0.0,2098.14697265625,0.8821073174476624,1.0,0.0,3.0,1.0,0.0
17999940,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9814429879188538,0.2664354741573334,0.2402845025062561,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.918746829032898,0.2215336710214615,0.2103158682584762,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9526875615119934,0.2436194568872451,0.1707919090986251,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8650878667831421,0.1861953139305114,0.1769316792488098,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7223362326622009,0.1062270030379295,0.4814493954181671,284.89404296875,284.95001220703125,297.04998779296875,294.7606811523437,297.0482482910156,297.1900634765625,284.9048156738281,1.0,0.2878246605396271,1.0,1.0,0.0,1.0,-1.5352802276611328,1.5352783203125,1.935549789777724e-06,1.1794708967208862,0.8207928538322449,0.8207928538322449,0.0,36.00626754760742,67.0,44156.93359375,0.0,300.5865478515625,1.0,280.9582214355469,284.0463562011719,297.7848815917969,300.6865539550781,293.1499938964844,293.1499938964844,281.25,40271.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678644061088562,1.0,0.0,0.0,3.4103119373321533,3.410334348678589,7.760353923913499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.6201171875,0.0,1312.35498046875,1895.4371337890625,0.0,2181.897705078125,0.8559166789054871,1.0,0.0,3.0,1.0,0.0
18000000,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9814429879188538,0.2664354741573334,0.2402845025062561,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.918746829032898,0.2215336710214615,0.2103158682584762,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9526875615119934,0.2436194568872451,0.1707919090986251,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8650878667831421,0.1861953139305114,0.1769316792488098,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7223362326622009,0.1062270030379295,0.4814493954181671,284.89404296875,284.95001220703125,297.04998779296875,294.7606811523437,297.0482482910156,297.1900634765625,284.9048156738281,1.0,0.2878246605396271,1.0,1.0,0.0,1.0,-1.5352802276611328,1.5352783203125,1.935549789777724e-06,1.1794708967208862,0.8207928538322449,0.8207928538322449,0.0,36.00626754760742,67.0,44156.93359375,0.0,300.5865478515625,1.0,280.9582214355469,284.0463562011719,297.7848815917969,300.6865539550781,293.1499938964844,293.1499938964844,281.25,40271.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678644061088562,1.0,0.0,0.0,3.4103119373321533,3.410334348678589,7.760353923913499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.6201171875,0.0,1312.35498046875,1895.4371337890625,0.0,2181.897705078125,0.8559166789054871,1.0,0.0,3.0,1.0,0.0
18000060,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9210855960845948,0.2667947113513946,0.2404120415449142,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8647184371948242,0.222521960735321,0.2113118320703506,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8925418853759766,0.2444021999835968,0.1713535487651825,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8187386393547058,0.1871987283229828,0.1779640316963195,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6797997951507568,0.1064234897494316,0.4829819798469543,285.05694580078125,284.95001220703125,297.0946960449219,294.8057556152344,297.0931701660156,297.18927001953125,285.0520935058594,1.0,0.2988588511943817,1.0,1.0,0.0,1.0,-1.5410716533660889,1.5410696268081665,1.949236320797354e-06,1.1840767860412598,0.970161497592926,0.970161497592926,0.0,44.60044860839844,85.0,44291.6875,0.0,325.69415283203125,1.0,281.2409362792969,284.1724853515625,297.7835693359375,300.6255187988281,293.1499938964844,293.1499938964844,280.95001220703125,31031.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589645981788635,1.0,0.0,0.0,3.615588665008545,3.61561131477356,8.722707320885092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.06689453125,0.0,1458.3944091796875,1895.4371337890625,0.0,2103.497314453125,0.8937481045722961,1.0,0.0,3.0,1.0,0.0
18000120,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9210855960845948,0.2667947113513946,0.2404120415449142,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8647184371948242,0.222521960735321,0.2113118320703506,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8925418853759766,0.2444021999835968,0.1713535487651825,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8187386393547058,0.1871987283229828,0.1779640316963195,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6797997951507568,0.1064234897494316,0.4829819798469543,285.05694580078125,284.95001220703125,297.0946960449219,294.8057556152344,297.0931701660156,297.18927001953125,285.0520935058594,1.0,0.2988588511943817,1.0,1.0,0.0,1.0,-1.5410716533660889,1.5410696268081665,1.949236320797354e-06,1.1840767860412598,0.970161497592926,0.970161497592926,0.0,44.60044860839844,85.0,44291.6875,0.0,325.69415283203125,1.0,281.2409362792969,284.1724853515625,297.7835693359375,300.6255187988281,293.1499938964844,293.1499938964844,280.95001220703125,31031.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589645981788635,1.0,0.0,0.0,3.615588665008545,3.61561131477356,8.722707320885092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.06689453125,0.0,1458.3944091796875,1895.4371337890625,0.0,2103.497314453125,0.8937481045722961,1.0,0.0,3.0,1.0,0.0
18000180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8696474432945251,0.2669775485992431,0.2411847710609436,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8216955065727234,0.2234367877244949,0.2127222716808319,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8455731272697449,0.244937464594841,0.1721752434968948,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7761263251304626,0.1882246285676956,0.1794472485780716,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6438843607902527,0.1068597137928009,0.4870262145996094,284.87994384765625,284.95001220703125,297.1331481933594,294.8484802246094,297.1318664550781,297.1868591308594,284.8892822265625,1.0,0.3131416440010071,1.0,1.0,0.0,1.0,-1.5513155460357666,1.5513136386871338,1.973580310732359e-06,1.1922080516815186,0.8419844508171082,0.8419844508171082,0.0,55.97613906860352,73.0,45126.3828125,0.0,360.7005615234375,1.0,280.9579772949219,284.0106811523437,297.88818359375,300.8556823730469,293.1499938964844,293.1499938964844,281.25,39426.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717611789703369,1.0,0.0,0.0,3.5251355171203613,3.5251588821411133,8.291726203424332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.90625,0.0,1423.4005126953125,1895.4371337890625,0.0,2216.49365234375,0.8796355128288269,1.0,0.0,3.0,1.0,0.0
