time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8696474432945251,0.2669775485992431,0.2411847710609436,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8216955065727234,0.2234367877244949,0.2127222716808319,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8455731272697449,0.244937464594841,0.1721752434968948,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7761263251304626,0.1882246285676956,0.1794472485780716,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6438843607902527,0.1068597137928009,0.4870262145996094,284.87994384765625,284.95001220703125,297.1331481933594,294.8484802246094,297.1318664550781,297.1868591308594,284.8892822265625,1.0,0.3131416440010071,1.0,1.0,0.0,1.0,-1.5513155460357666,1.5513136386871338,1.973580310732359e-06,1.1922080516815186,0.8419844508171082,0.8419844508171082,0.0,55.97613906860352,73.0,45126.3828125,0.0,360.7005615234375,1.0,280.9579772949219,284.0106811523437,297.88818359375,300.8556823730469,293.1499938964844,293.1499938964844,281.25,39426.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717611789703369,1.0,0.0,0.0,3.5251355171203613,3.5251588821411133,8.291726203424332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.90625,0.0,1423.4005126953125,1895.4371337890625,0.0,2216.49365234375,0.8796355128288269,1.0,0.0,3.0,1.0,0.0
18000300,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8586639761924744,0.267456442117691,0.24148029088974,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8122086524963379,0.2241197973489761,0.2133359760046005,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.835586667060852,0.2454594522714615,0.1724912375211715,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7668320536613464,0.1889463812112808,0.1801168620586395,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6365809440612793,0.1072488576173782,0.4889150857925415,285.0389099121094,284.95001220703125,297.1501770019531,294.8690185546875,297.1490173339844,297.1888122558594,285.0586242675781,1.0,0.3167434632778168,1.0,1.0,0.0,1.0,-1.5558574199676514,1.555855393409729,1.9844194412144134e-06,1.1957985162734983,0.9478615522384644,0.9478615522384644,0.0,59.3009147644043,73.0,44855.1328125,0.0,371.8146667480469,1.0,281.1992492675781,284.1830444335937,297.8410949707031,300.6808776855469,293.1499938964844,293.1499938964844,281.25,33636.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653390169143677,1.0,0.0,0.0,3.57979679107666,3.579819679260254,8.550865118195361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.65625,0.0,1439.1151123046875,1895.4371337890625,0.0,2159.562255859375,0.8905025124549866,1.0,0.0,3.0,1.0,0.0
18000360,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8554070591926575,0.2682823836803436,0.2421587258577346,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8094242215156555,0.225053995847702,0.2141746431589126,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8326307535171509,0.2462752163410186,0.1730189323425293,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7643700242042542,0.1898946762084961,0.1809768378734588,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6346848607063293,0.1078153923153877,0.4913500249385834,285.0661315917969,284.95001220703125,297.16583251953125,294.8890075683594,297.1647644042969,297.19464111328125,285.062255859375,1.0,0.3188165426254272,1.0,1.0,0.0,1.0,-1.56226646900177,1.5622644424438477,1.9997728486487176e-06,1.2008590698242188,1.0,1.0,0.0,60.671478271484375,61.0,45296.375,0.0,378.7735290527344,1.0,281.2422180175781,284.16558837890625,297.8723449707031,300.77752685546875,293.1499938964844,293.1499938964844,280.95001220703125,31154.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638641595840454,1.0,0.0,0.0,3.707354068756104,3.7073779106140137,9.171100145977108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.74560546875,0.0,1561.0943603515625,1895.4371337890625,0.0,2146.550537109375,0.9148373007774352,1.0,0.0,3.0,1.0,0.0
18000420,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8591465353965759,0.2689169049263,0.2429820001125335,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8138163089752197,0.2264611274003982,0.2156130075454712,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.836422860622406,0.2472476065158844,0.1738225072622299,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7690697908401489,0.1914335787296295,0.1825091242790222,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6385809183120728,0.1088492795825004,0.4959919452667236,284.87225341796875,284.95001220703125,297.1932067871094,294.927490234375,297.1923217773437,297.1970520019531,284.8794250488281,1.0,0.3191454708576202,1.0,1.0,0.0,1.0,-1.573361873626709,1.5733598470687866,2.026600441240589e-06,1.2096807956695557,0.8676380515098572,0.8676380515098572,0.0,60.02640151977539,49.0,46249.01171875,0.0,382.8606262207031,1.0,280.9566650390625,283.9787292480469,297.9711608886719,301.0103454589844,293.1499938964844,293.1499938964844,281.25,38718.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772921919822693,1.0,0.0,0.0,3.65002965927124,3.650054216384888,8.889678611012641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.64794921875,0.0,1553.541015625,1895.4371337890625,0.0,2265.86279296875,0.9066588878631592,1.0,0.0,3.0,1.0,0.0
18000480,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8591465353965759,0.2689169049263,0.2429820001125335,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8138163089752197,0.2264611274003982,0.2156130075454712,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.836422860622406,0.2472476065158844,0.1738225072622299,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7690697908401489,0.1914335787296295,0.1825091242790222,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6385809183120728,0.1088492795825004,0.4959919452667236,284.87225341796875,284.95001220703125,297.1932067871094,294.927490234375,297.1923217773437,297.1970520019531,284.8794250488281,1.0,0.3191454708576202,1.0,1.0,0.0,1.0,-1.573361873626709,1.5733598470687866,2.026600441240589e-06,1.2096807956695557,0.8676380515098572,0.8676380515098572,0.0,60.02640151977539,49.0,46249.01171875,0.0,382.8606262207031,1.0,280.9566650390625,283.9787292480469,297.9711608886719,301.0103454589844,293.1499938964844,293.1499938964844,281.25,38718.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772921919822693,1.0,0.0,0.0,3.65002965927124,3.650054216384888,8.889678611012641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.64794921875,0.0,1553.541015625,1895.4371337890625,0.0,2265.86279296875,0.9066588878631592,1.0,0.0,3.0,1.0,0.0
18000540,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8714657425880432,0.2701236307621002,0.2435813844203949,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8255416750907898,0.2280342280864715,0.2167304307222366,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8480873107910156,0.2485494464635849,0.1744206100702285,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7813812494277954,0.1930675208568573,0.1837139725685119,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6485762000083923,0.1099856793880462,0.4997882843017578,285.0744934082031,284.95001220703125,297.2115783691406,294.9568786621094,297.2108154296875,297.2044677734375,285.07525634765625,1.0,0.3166153728961944,1.0,1.0,0.0,1.0,-1.5821418762207031,1.5821398496627808,2.047906491497997e-06,1.2165858745574951,1.0,1.0,0.0,56.8661003112793,49.0,46155.1796875,0.0,378.9900817871094,1.0,281.2347412109375,284.16705322265625,297.931396484375,300.8783874511719,293.1499938964844,293.1499938964844,281.25,32101.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693794369697571,1.0,0.0,0.0,3.762266635894776,3.762290954589844,9.444792681279068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.3857421875,0.0,1631.6258544921875,1895.4371337890625,0.0,2195.329833984375,0.9283130764961244,1.0,0.0,3.0,1.0,0.0
18000600,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8763269186019897,0.2705104947090149,0.2438752204179763,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8299105763435364,0.2284976691007614,0.2171044796705246,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8526437878608704,0.2489553242921829,0.174656793475151,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7860307693481445,0.1935397088527679,0.1840969920158386,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.6523958444595337,0.1103216111660003,0.5009932518005371,285.0738525390625,284.95001220703125,297.2156982421875,294.96405029296875,297.2149963378906,297.2072448730469,285.0723876953125,1.0,0.3157114088535309,1.0,1.0,0.0,1.0,-1.58513343334198,1.585131287574768,2.055208824458532e-06,1.2189480066299438,1.0,1.0,0.0,55.731632232666016,37.0,46270.11328125,0.0,377.5033874511719,1.0,281.2430725097656,284.1611633300781,297.9478454589844,300.91607666015625,293.1499938964844,293.1499938964844,280.95001220703125,32339.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694754600524902,1.0,0.0,0.0,3.790767192840576,3.7907919883728014,9.588430884832633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.15185546875,0.0,1667.0455322265625,1895.4371337890625,0.0,2196.181640625,0.9340418577194214,1.0,0.0,3.0,1.0,0.0
18000660,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8955183625221252,0.2712122797966003,0.244643360376358,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8472251296043396,0.2297614365816116,0.2182819098234176,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8709434270858765,0.2499236166477203,0.1753604412078857,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8042702674865723,0.1948860883712768,0.1853249669075012,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6678210496902466,0.1113428249955177,0.5050299763679504,284.8465576171875,284.95001220703125,297.2283630371094,294.98760986328125,297.2254638671875,297.2118530273437,284.8134460449219,1.0,0.3119376003742218,0.8630155324935913,0.8630155324935913,0.269152283668518,1.0,-1.5946375131607056,1.346527099609375,0.2481103986501693,0.9793883562088012,0.8858770728111267,0.8858770728111267,0.0,51.46376037597656,37.0,44998.98828125,0.0,370.5403747558594,1.0,280.97265625,283.83111572265625,298.03662109375,301.12115478515625,293.1499938964844,293.1499938964844,280.95001220703125,36557.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797837853431702,1.0,0.0,0.0,3.7973108291625977,3.7973363399505615,9.621561503081466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.9755859375,0.0,1707.6580810546875,1895.4371337890625,0.0,2288.199462890625,0.9362413883209229,1.0,0.0,3.0,1.0,0.0
18000720,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9059846997261048,0.271166980266571,0.2446751743555069,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.8569395542144775,0.2301577627658844,0.2186629474163055,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.88113933801651,0.2501113712787628,0.1755169481039047,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.8138915300369263,0.1953578144311905,0.1857623755931854,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.6764751076698303,0.1117411628365516,0.5066069960594177,284.7388610839844,284.95001220703125,297.2338256835937,294.998779296875,297.2268371582031,297.2109069824219,284.72332763671875,1.0,0.309701144695282,0.7964208722114563,0.7964208722114563,0.4000000059604645,1.0,-1.5977404117584229,1.1111503839492798,0.4865900576114654,0.744073748588562,0.7785301208496094,0.7785301208496094,0.0,49.24904251098633,25.0,41845.7734375,0.0,365.8240661621094,1.0,280.9563903808594,283.7290344238281,298.0068359375,300.9521179199219,293.1499938964844,293.1499938964844,281.25,44973.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777207493782043,1.0,0.0,0.0,3.619142770767212,3.6191680431365967,8.739864938434039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.90673828125,0.0,1565.6849365234375,1895.4371337890625,0.0,2269.700439453125,0.9004631042480469,1.0,0.0,3.0,1.0,0.0
18000780,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.9574774503707886,0.2718369364738464,0.2447131127119064,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9018790125846864,0.231830209493637,0.2197593003511428,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9295640587806702,0.2512555420398712,0.1759312897920608,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8541138768196106,0.1972029358148574,0.18704254925251,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7144899964332581,0.1132240071892738,0.5112852454185486,284.8151550292969,284.95001220703125,297.2480163574219,295.0318603515625,297.2278747558594,297.21417236328125,284.8184814453125,1.0,0.3016825020313263,0.5928417444229126,0.5928417444229126,0.800000011920929,1.0,-1.606747269630432,0.6481121182441711,0.9586350917816162,0.2799937427043915,0.721050500869751,0.721050500869751,0.0,41.25084686279297,25.0,33749.6796875,0.0,348.3240661621094,1.0,281.23944091796875,283.8177490234375,297.802001953125,300.1488647460937,293.1499938964844,293.1499938964844,281.54998779296875,47256.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272423505783081,1.0,0.0,0.0,3.112373352050781,3.112394332885742,6.463632757913729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.2490234375,0.0,1085.066650390625,1895.4371337890625,0.0,1832.0159912109373,0.7959526181221008,1.0,0.0,3.0,1.0,0.0
18000840,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.9574774503707886,0.2718369364738464,0.2447131127119064,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9018790125846864,0.231830209493637,0.2197593003511428,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9295640587806702,0.2512555420398712,0.1759312897920608,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8541138768196106,0.1972029358148574,0.18704254925251,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7144899964332581,0.1132240071892738,0.5112852454185486,284.8151550292969,284.95001220703125,297.2480163574219,295.0318603515625,297.2278747558594,297.21417236328125,284.8184814453125,1.0,0.3016825020313263,0.5928417444229126,0.5928417444229126,0.800000011920929,1.0,-1.606747269630432,0.6481121182441711,0.9586350917816162,0.2799937427043915,0.721050500869751,0.721050500869751,0.0,41.25084686279297,25.0,33749.6796875,0.0,348.3240661621094,1.0,281.23944091796875,283.8177490234375,297.802001953125,300.1488647460937,293.1499938964844,293.1499938964844,281.54998779296875,47256.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272423505783081,1.0,0.0,0.0,3.112373352050781,3.112394332885742,6.463632757913729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.2490234375,0.0,1085.066650390625,1895.4371337890625,0.0,1832.0159912109373,0.7959526181221008,1.0,0.0,3.0,1.0,0.0
18000900,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9834113717079164,0.2726769745349884,0.2451504170894622,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9311800003051758,0.2330052405595779,0.2205974012613296,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9592256546020508,0.2522360682487488,0.1763950288295745,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8789461255073547,0.1984233558177948,0.1879403740167617,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7343227863311768,0.1141718477010726,0.5144997835159302,284.9631652832031,284.95001220703125,297.2537841796875,295.0477905273437,297.2310791015625,297.2195129394531,284.9755554199219,1.0,0.299001008272171,0.4910521805286407,0.4910521805286407,1.0,1.0,-1.6137690544128418,0.5353898406028748,1.0783792734146118,0.1659424602985382,0.7960766553878784,0.7960766553878784,0.0,37.79979705810547,25.0,31878.171875,0.0,342.5784912109375,1.0,281.4801330566406,283.9690246582031,297.7503967285156,299.85662841796875,293.1499938964844,293.1499938964844,281.54998779296875,38879.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936706900596619,1.0,0.0,0.0,3.058534622192383,3.05855393409729,6.241947971830086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.47412109375,0.0,987.3699951171876,1895.4371337890625,0.0,1561.16552734375,0.7820563316345215,1.0,0.0,3.0,1.0,0.0
18000960,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9986553192138672,0.2737998366355896,0.2420853376388549,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.958163559436798,0.2343282997608184,0.2217026352882385,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9826560020446776,0.2533834874629974,0.1770885288715362,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9025259613990784,0.1997764110565185,0.1890774369239807,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.752851128578186,0.1152235120534896,0.5185611248016357,284.954833984375,284.95001220703125,297.2587280273437,295.0633544921875,297.2373962402344,297.22662353515625,284.9571838378906,1.0,0.2968558073043823,0.5026686787605286,0.5026686787605286,1.0,1.0,-1.6194288730621338,0.5423188805580139,1.0771100521087646,0.1717751920223236,0.7952785491943359,0.7952785491943359,0.0,35.22571563720703,43.0,31641.716796875,0.0,338.16290283203125,1.0,281.5356140136719,283.949462890625,297.8049011230469,299.8846740722656,293.1499938964844,293.1499938964844,281.8500061035156,36160.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691550016403198,1.0,0.0,0.0,3.122543811798096,3.122563123703003,6.50594472517696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.439453125,0.0,1022.7386474609376,1895.4371337890625,0.0,1376.35546875,0.7882009148597717,1.0,0.0,3.0,1.0,0.0
18001020,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9513822793960572,0.278875857591629,0.2501606047153473,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8963995575904846,0.2375002205371856,0.2246473580598831,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9217116832733154,0.2565092742443084,0.179116353392601,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8504616618156433,0.2029815465211868,0.1920652538537979,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7136290669441223,0.1174244135618209,0.5300621390342712,285.0965576171875,284.95001220703125,297.26641845703125,295.0934753417969,297.2552185058594,297.2489013671875,285.070556640625,1.0,0.2985868752002716,0.5259016752243042,0.5259016752243042,1.0,1.0,-1.5621309280395508,0.5450636744499207,1.017067313194275,0.1872333139181137,0.9601202011108398,0.9601202011108398,0.0,42.36346435546875,61.0,31187.416015625,0.0,347.9768371582031,1.0,281.83721923828125,284.0482482910156,297.9594116210937,300.0063781738281,293.1499938964844,293.1499938964844,281.54998779296875,28093.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383880972862244,1.0,0.0,0.0,3.414613008499145,3.414633512496948,7.779940460750367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.67333984375,0.0,1231.37451171875,1895.4371337890625,0.0,1162.622314453125,0.846686601638794,1.0,0.0,3.0,1.0,0.0
18001080,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9513822793960572,0.278875857591629,0.2501606047153473,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8963995575904846,0.2375002205371856,0.2246473580598831,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9217116832733154,0.2565092742443084,0.179116353392601,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8504616618156433,0.2029815465211868,0.1920652538537979,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7136290669441223,0.1174244135618209,0.5300621390342712,285.0965576171875,284.95001220703125,297.26641845703125,295.0934753417969,297.2552185058594,297.2489013671875,285.070556640625,1.0,0.2985868752002716,0.5259016752243042,0.5259016752243042,1.0,1.0,-1.5621309280395508,0.5450636744499207,1.017067313194275,0.1872333139181137,0.9601202011108398,0.9601202011108398,0.0,42.36346435546875,61.0,31187.416015625,0.0,347.9768371582031,1.0,281.83721923828125,284.0482482910156,297.9594116210937,300.0063781738281,293.1499938964844,293.1499938964844,281.54998779296875,28093.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383880972862244,1.0,0.0,0.0,3.414613008499145,3.414633512496948,7.779940460750367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.67333984375,0.0,1231.37451171875,1895.4371337890625,0.0,1162.622314453125,0.846686601638794,1.0,0.0,3.0,1.0,0.0
18001140,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9798821210861206,0.2792414128780365,0.2517676949501037,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9278883337974548,0.2399038076400756,0.2272766977548599,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9541599154472352,0.2581306099891662,0.1806884109973907,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8779554963111877,0.2054800987243652,0.1947517693042755,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7362151145935059,0.1196598336100578,0.5393896698951721,284.9235534667969,284.95001220703125,297.2715759277344,295.12225341796875,297.2604675292969,297.25408935546875,284.92449951171875,1.0,0.3106239736080169,0.5491346716880798,0.5491346716880798,1.0,1.0,-1.6703656911849976,0.6133496761322021,1.057016134262085,0.2320480495691299,0.8685207962989807,0.8685207962989807,0.0,40.59514617919922,79.0,33826.703125,0.0,380.6740417480469,1.0,281.55810546875,283.8844299316406,298.1922912597656,300.44403076171875,293.1499938964844,293.1499938964844,281.8500061035156,35060.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658277153968811,1.0,0.0,0.0,3.4759833812713623,3.4760055541992188,8.062108918238664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.13232421875,0.0,1341.35009765625,1895.4371337890625,0.0,1298.3367919921875,0.8651559948921204,1.0,0.0,3.0,1.0,0.0
18001200,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9798821210861206,0.2792414128780365,0.2517676949501037,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9278883337974548,0.2399038076400756,0.2272766977548599,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9541599154472352,0.2581306099891662,0.1806884109973907,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8779554963111877,0.2054800987243652,0.1947517693042755,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7362151145935059,0.1196598336100578,0.5393896698951721,284.9235534667969,284.95001220703125,297.2715759277344,295.12225341796875,297.2604675292969,297.25408935546875,284.92449951171875,1.0,0.3106239736080169,0.5491346716880798,0.5491346716880798,1.0,1.0,-1.6703656911849976,0.6133496761322021,1.057016134262085,0.2320480495691299,0.8685207962989807,0.8685207962989807,0.0,40.59514617919922,79.0,33826.703125,0.0,380.6740417480469,1.0,281.55810546875,283.8844299316406,298.1922912597656,300.44403076171875,293.1499938964844,293.1499938964844,281.8500061035156,35060.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658277153968811,1.0,0.0,0.0,3.4759833812713623,3.4760055541992188,8.062108918238664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.13232421875,0.0,1341.35009765625,1895.4371337890625,0.0,1298.3367919921875,0.8651559948921204,1.0,0.0,3.0,1.0,0.0
18001260,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.919935703277588,0.2798637449741363,0.2521325051784515,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8744962215423584,0.2425169795751571,0.2299097329378128,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.895872175693512,0.2602729797363281,0.1822538673877716,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8324485421180725,0.2081800550222396,0.1974959969520568,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6995766162872314,0.1219129636883735,0.550811231136322,285.0917053222656,284.95001220703125,297.274658203125,295.1498718261719,297.2662353515625,297.2612609863281,285.09088134765625,1.0,0.3247158229351043,0.5491984486579895,0.5491984486579895,1.0,1.0,-1.6954296827316284,0.6247832179069519,1.0706465244293213,0.237838789820671,1.0,1.0,0.0,50.44519805908203,97.0,33901.26953125,0.0,422.3460388183594,1.0,281.8414611816406,284.0428771972656,298.1692810058594,300.3927917480469,293.1499938964844,293.1499938964844,281.54998779296875,30541.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586655974388123,1.0,0.0,0.0,3.681612014770508,3.68163537979126,9.044182434081448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9619140625,0.0,1527.4295654296875,1895.4371337890625,0.0,1301.077880859375,0.9080007076263428,1.0,0.0,3.0,1.0,0.0
18001320,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.919935703277588,0.2798637449741363,0.2521325051784515,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8744962215423584,0.2425169795751571,0.2299097329378128,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.895872175693512,0.2602729797363281,0.1822538673877716,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8324485421180725,0.2081800550222396,0.1974959969520568,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6995766162872314,0.1219129636883735,0.550811231136322,285.0917053222656,284.95001220703125,297.274658203125,295.1498718261719,297.2662353515625,297.2612609863281,285.09088134765625,1.0,0.3247158229351043,0.5491984486579895,0.5491984486579895,1.0,1.0,-1.6954296827316284,0.6247832179069519,1.0706465244293213,0.237838789820671,1.0,1.0,0.0,50.44519805908203,97.0,33901.26953125,0.0,422.3460388183594,1.0,281.8414611816406,284.0428771972656,298.1692810058594,300.3927917480469,293.1499938964844,293.1499938964844,281.54998779296875,30541.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586655974388123,1.0,0.0,0.0,3.681612014770508,3.68163537979126,9.044182434081448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9619140625,0.0,1527.4295654296875,1895.4371337890625,0.0,1301.077880859375,0.9080007076263428,1.0,0.0,3.0,1.0,0.0
18001380,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8692201375961304,0.2804053425788879,0.2533058226108551,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8318299055099487,0.244794949889183,0.2327358871698379,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8498588800430298,0.2619692087173462,0.1839734762907028,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7922244071960449,0.2105935961008072,0.2004260271787643,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6645869612693787,0.1239655092358589,0.5628453493118286,284.8916320800781,284.95001220703125,297.2760925292969,295.17645263671875,297.2705993652344,297.267333984375,284.8935546875,1.0,0.3412727415561676,0.5492622256278992,0.5492622256278992,1.0,1.0,-1.7202656269073486,0.6353857517242432,1.0848798751831057,0.2431026846170425,0.90220844745636,0.90220844745636,0.0,63.31621170043945,85.0,35214.7578125,0.0,474.5191345214844,1.0,281.55645751953125,283.8256530761719,298.26055908203125,300.6344909667969,293.1499938964844,293.1499938964844,281.25,36325.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804041862487793,1.0,0.0,0.0,3.706131935119629,3.706156492233277,9.165053711512884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.447265625,0.0,1598.9920654296875,1895.4371337890625,0.0,1459.6717529296875,0.9173447489738464,1.0,0.0,3.0,1.0,0.0
18001440,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8692201375961304,0.2804053425788879,0.2533058226108551,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8318299055099487,0.244794949889183,0.2327358871698379,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8498588800430298,0.2619692087173462,0.1839734762907028,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7922244071960449,0.2105935961008072,0.2004260271787643,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6645869612693787,0.1239655092358589,0.5628453493118286,284.8916320800781,284.95001220703125,297.2760925292969,295.17645263671875,297.2705993652344,297.267333984375,284.8935546875,1.0,0.3412727415561676,0.5492622256278992,0.5492622256278992,1.0,1.0,-1.7202656269073486,0.6353857517242432,1.0848798751831057,0.2431026846170425,0.90220844745636,0.90220844745636,0.0,63.31621170043945,85.0,35214.7578125,0.0,474.5191345214844,1.0,281.55645751953125,283.8256530761719,298.26055908203125,300.6344909667969,293.1499938964844,293.1499938964844,281.25,36325.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804041862487793,1.0,0.0,0.0,3.706131935119629,3.706156492233277,9.165053711512884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.447265625,0.0,1598.9920654296875,1895.4371337890625,0.0,1459.6717529296875,0.9173447489738464,1.0,0.0,3.0,1.0,0.0
18001500,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8577744960784912,0.2805027365684509,0.2535619735717773,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8225045800209045,0.2457631379365921,0.2338342368602752,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8397006392478943,0.2626104354858398,0.1845616698265075,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7827503681182861,0.2116503119468689,0.2016042023897171,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.6572638750076294,0.1248779147863388,0.567765474319458,284.7870788574219,284.95001220703125,297.2763671875,295.1893920898437,297.2718811035156,297.26922607421875,284.7765197753906,1.0,0.3457898199558258,0.549294114112854,0.549294114112854,1.0,1.0,-1.729922890663147,0.6395247578620911,1.090398192405701,0.2451502084732055,0.7996534705162048,0.7996534705162048,0.0,67.24337768554688,85.0,35950.59765625,0.0,492.024169921875,1.0,281.2994079589844,283.6968688964844,298.2919311523437,300.7816467285156,293.1499938964844,293.1499938964844,281.25,41926.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916796565055847,1.0,0.0,0.0,3.590364456176758,3.5903890132904053,8.601423928666918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6162109375,0.0,1511.44384765625,1895.4371337890625,0.0,1545.7191162109375,0.8929742574691772,1.0,0.0,3.0,1.0,0.0
18001560,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8526135087013245,0.2807040810585022,0.2537059485912323,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8186571598052979,0.2467592060565948,0.2347968071699142,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8353727459907532,0.2632924616336822,0.1850426197052002,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7790513634681702,0.212731122970581,0.2026541382074356,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.6547247767448425,0.1257954388856887,0.5721226334571838,284.8414611816406,284.95001220703125,297.2763671875,295.2021179199219,297.2726135253906,297.2703857421875,284.8563537597656,1.0,0.3486134111881256,0.549666166305542,0.549666166305542,1.0,1.0,-1.7383214235305786,0.6434535384178162,1.0948678255081177,0.2472155690193176,0.7851581573486328,0.7851581573486328,0.0,69.26224517822266,73.0,35674.6953125,0.0,503.2650146484375,1.0,281.2588195800781,283.7976989746094,298.2528991699219,300.6725769042969,293.1499938964844,293.1499938964844,281.54998779296875,44883.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944841146469116,1.0,0.0,0.0,3.344233274459839,3.3442561626434326,7.462536473212822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.58447265625,0.0,1279.7518310546875,1895.4371337890625,0.0,1567.49755859375,0.8464379906654358,1.0,0.0,3.0,1.0,0.0
18001620,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8568679690361023,0.2827465534210205,0.2550960183143616,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8239168524742126,0.2497595697641372,0.2373128086328506,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8401179909706116,0.2658767402172088,0.186572715640068,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7850703597068787,0.2157780975103378,0.2052481472492218,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6607465147972107,0.1282110512256622,0.5819820165634155,285.0367126464844,284.95001220703125,297.27593994140625,295.2270202636719,297.2790832519531,297.2807922363281,285.0348205566406,1.0,0.3504557013511657,0.5504103302955627,0.5504103302955627,1.0,1.0,-1.7597966194152832,0.6533743143081665,1.1064223051071167,0.2523366510868072,0.932942807674408,0.932942807674408,0.0,68.76795959472656,61.0,35777.42578125,0.0,515.5172729492188,1.0,281.5406799316406,283.9610900878906,298.1898803710937,300.52813720703125,293.1499938964844,293.1499938964844,281.25,31810.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813780069351196,1.0,0.0,0.0,3.535417318344116,3.5354394912719727,8.340165891240758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.44384765625,0.0,1379.0262451171875,1895.4371337890625,0.0,1467.0052490234375,0.8766123056411743,1.0,0.0,3.0,1.0,0.0
18001680,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8568679690361023,0.2827465534210205,0.2550960183143616,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8239168524742126,0.2497595697641372,0.2373128086328506,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8401179909706116,0.2658767402172088,0.186572715640068,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7850703597068787,0.2157780975103378,0.2052481472492218,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6607465147972107,0.1282110512256622,0.5819820165634155,285.0367126464844,284.95001220703125,297.27593994140625,295.2270202636719,297.2790832519531,297.2807922363281,285.0348205566406,1.0,0.3504557013511657,0.5504103302955627,0.5504103302955627,1.0,1.0,-1.7597966194152832,0.6533743143081665,1.1064223051071167,0.2523366510868072,0.932942807674408,0.932942807674408,0.0,68.76795959472656,61.0,35777.42578125,0.0,515.5172729492188,1.0,281.5406799316406,283.9610900878906,298.1898803710937,300.52813720703125,293.1499938964844,293.1499938964844,281.25,31810.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813780069351196,1.0,0.0,0.0,3.535417318344116,3.5354394912719727,8.340165891240758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.44384765625,0.0,1379.0262451171875,1895.4371337890625,0.0,1467.0052490234375,0.8766123056411743,1.0,0.0,3.0,1.0,0.0
18001740,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8709126710891724,0.2839430272579193,0.256302922964096,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8378244042396545,0.2521555125713348,0.2395747601985931,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8540966510772705,0.267786830663681,0.1879415959119796,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8001681566238403,0.2182670682668686,0.2075739204883575,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6745929718017578,0.1302955150604248,0.5908991694450378,284.87744140625,284.95001220703125,297.2753601074219,295.2483825683594,297.2828674316406,297.2872619628906,284.88433837890625,1.0,0.3490419089794159,0.55106520652771,0.55106520652771,1.0,1.0,-1.779107928276062,0.6622913479804993,1.116816520690918,0.2570110261440277,0.8194351196289062,0.8194351196289062,0.0,65.10860443115234,61.0,36668.109375,0.0,517.0010375976562,1.0,281.2626037597656,283.8033142089844,298.2975158691406,300.7620849609375,293.1499938964844,293.1499938964844,281.25,39870.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944032907485962,1.0,0.0,0.0,3.4395925998687744,3.439615249633789,7.894185500845197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.73974609375,0.0,1338.7252197265625,1895.4371337890625,0.0,1566.8680419921875,0.8607156276702881,1.0,0.0,3.0,1.0,0.0
18001800,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8733338117599487,0.2840893864631653,0.2563921213150024,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.840194582939148,0.2524710297584533,0.2398361563682556,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8565105199813843,0.2680329084396362,0.1880846470594406,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.802701473236084,0.218597412109375,0.2078504413366317,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6769248247146606,0.1305754631757736,0.5920005440711975,284.8896484375,284.95001220703125,297.2752990722656,295.2512512207031,297.2832336425781,297.2879333496094,284.8975830078125,1.0,0.3486676216125488,0.5511544942855835,0.5511544942855835,1.0,1.0,-1.7813550233840942,0.6633449196815491,1.11801016330719,0.2575613260269165,0.8222814202308655,0.8222814202308655,0.0,64.46707153320312,49.0,36694.49609375,0.0,516.5186157226562,1.0,281.2582397460937,283.81689453125,298.2948913574219,300.7538757324219,293.1499938964844,293.1499938964844,281.54998779296875,39815.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949610114097595,1.0,0.0,0.0,3.4192590713500977,3.419281482696533,7.801126571393979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.4287109375,0.0,1318.031494140625,1895.4371337890625,0.0,1571.215576171875,0.8570708632469177,1.0,0.0,3.0,1.0,0.0
18001860,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9037005305290222,0.2863384783267975,0.2578009665012359,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8694494366645813,0.2557640373706817,0.2424196302890777,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8865784406661987,0.2708758115768432,0.189648762345314,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8307985663414001,0.2219375222921371,0.2105056792497635,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7042914032936096,0.1333072632551193,0.602181613445282,285.0668334960937,284.95001220703125,297.2748413085937,295.2749938964844,297.2901306152344,297.2991943359375,285.064208984375,1.0,0.344416081905365,0.5518328547477722,0.5518328547477722,1.0,1.0,-1.8034358024597168,0.6735173463821411,1.1299184560775757,0.2627725601196289,0.9806108474731444,0.9806108474731444,0.0,57.480613708496094,37.0,36783.23828125,0.0,509.5857849121094,1.0,281.5416259765625,283.97174072265625,298.25506591796875,300.65203857421875,293.1499938964844,293.1499938964844,281.25,30748.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863204836845398,1.0,0.0,0.0,3.621720790863037,3.621743440628052,8.752320468374819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.98046875,0.0,1462.9442138671875,1895.4371337890625,0.0,1504.51416015625,0.8951956629753113,1.0,0.0,3.0,1.0,0.0
18001920,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9037005305290222,0.2863384783267975,0.2578009665012359,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8694494366645813,0.2557640373706817,0.2424196302890777,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8865784406661987,0.2708758115768432,0.189648762345314,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8307985663414001,0.2219375222921371,0.2105056792497635,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7042914032936096,0.1333072632551193,0.602181613445282,285.0668334960937,284.95001220703125,297.2748413085937,295.2749938964844,297.2901306152344,297.2991943359375,285.064208984375,1.0,0.344416081905365,0.5518328547477722,0.5518328547477722,1.0,1.0,-1.8034358024597168,0.6735173463821411,1.1299184560775757,0.2627725601196289,0.9806108474731444,0.9806108474731444,0.0,57.480613708496094,37.0,36783.23828125,0.0,509.5857849121094,1.0,281.5416259765625,283.97174072265625,298.25506591796875,300.65203857421875,293.1499938964844,293.1499938964844,281.25,30748.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863204836845398,1.0,0.0,0.0,3.621720790863037,3.621743440628052,8.752320468374819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.98046875,0.0,1462.9442138671875,1895.4371337890625,0.0,1504.51416015625,0.8951956629753113,1.0,0.0,3.0,1.0,0.0
18001980,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9567548632621764,0.2877968549728393,0.2590743899345398,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9184341430664062,0.2586806714534759,0.2449971586465835,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9382311105728148,0.2732004821300506,0.1911770403385162,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8746580481529236,0.2249684035778045,0.2131658941507339,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7421649098396301,0.1359195113182068,0.6126114726066589,284.8860778808594,284.95001220703125,297.27508544921875,295.29840087890625,297.2945251464844,297.30621337890625,284.89129638671875,1.0,0.3386071324348449,0.5525112748146057,0.5525112748146057,1.0,1.0,-1.8256160020828247,0.6837400197982788,1.141875982284546,0.2681071758270263,0.8586699962615967,0.8586699962615967,0.0,48.8623046875,25.0,37901.10546875,0.0,497.4177856445313,1.0,281.25714111328125,283.7857360839844,298.3555908203125,300.8901672363281,293.1499938964844,293.1499938964844,281.54998779296875,38268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026915550231934,1.0,0.0,0.0,3.5760421752929688,3.5760657787323,8.532937272320851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.37744140625,0.0,1469.0615234375,1895.4371337890625,0.0,1632.058837890625,0.8899895548820496,1.0,0.0,3.0,1.0,0.0
18002040,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9567548632621764,0.2877968549728393,0.2590743899345398,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9184341430664062,0.2586806714534759,0.2449971586465835,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9382311105728148,0.2732004821300506,0.1911770403385162,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8746580481529236,0.2249684035778045,0.2131658941507339,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7421649098396301,0.1359195113182068,0.6126114726066589,284.8860778808594,284.95001220703125,297.27508544921875,295.29840087890625,297.2945251464844,297.30621337890625,284.89129638671875,1.0,0.3386071324348449,0.5525112748146057,0.5525112748146057,1.0,1.0,-1.8256160020828247,0.6837400197982788,1.141875982284546,0.2681071758270263,0.8586699962615967,0.8586699962615967,0.0,48.8623046875,25.0,37901.10546875,0.0,497.4177856445313,1.0,281.25714111328125,283.7857360839844,298.3555908203125,300.8901672363281,293.1499938964844,293.1499938964844,281.54998779296875,38268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026915550231934,1.0,0.0,0.0,3.5760421752929688,3.5760657787323,8.532937272320851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.37744140625,0.0,1469.0615234375,1895.4371337890625,0.0,1632.058837890625,0.8899895548820496,1.0,0.0,3.0,1.0,0.0
