time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002100,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.988380253314972,0.2887938320636749,0.2595448493957519,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9562621116638184,0.2602874338626861,0.2461686581373214,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9736922979354858,0.2745467126369476,0.1918356567621231,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9074383974075316,0.226615697145462,0.2143949121236801,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7689921259880066,0.1373089551925659,0.61752849817276,285.0395812988281,284.95001220703125,297.2756042480469,295.3099975585937,297.2973937988281,297.3104553222656,285.0556640625,1.0,0.3352251946926117,0.5528504252433777,0.5528504252433777,1.0,1.0,-1.835756063461304,0.688459575176239,1.14729642868042,0.270537406206131,0.9618707299232484,0.9618707299232484,0.0,44.17147445678711,25.0,37481.78125,0.0,489.3938293457031,1.0,281.5003967285156,283.95721435546875,298.29022216796875,300.6999206542969,293.1499938964844,293.1499938964844,281.54998779296875,33457.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966812610626221,1.0,0.0,0.0,3.627106904983521,3.627130270004273,8.778372944107105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.13623046875,0.0,1488.94482421875,1895.4371337890625,0.0,1584.6612548828125,0.90072762966156,1.0,0.0,3.0,1.0,0.0
18002160,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.2909795939922333,0.2605782449245453,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9711424112319946,0.2621864676475525,0.2477606236934662,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.986581027507782,0.2765118777751922,0.1928721070289611,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9235482811927797,0.2284254729747772,0.2160019129514694,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7818856239318848,0.1387997567653656,0.6238139867782593,285.0607604980469,284.95001220703125,297.2764587402344,295.3215637207031,297.30181884765625,297.3170471191406,285.0521850585937,1.0,0.330697238445282,0.5531017780303955,0.5531017780303955,1.0,1.0,-1.816360712051392,0.6803130507469177,1.136047601699829,0.2669716775417328,1.0,1.0,0.0,42.09856796264648,43.0,37446.1640625,0.0,479.1131591796875,1.0,281.5423278808594,283.94219970703125,298.3061828613281,300.7669372558594,293.1499938964844,293.1499938964844,281.25,31607.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949366331100464,1.0,0.0,0.0,3.742118358612061,3.742142677307129,9.343903570879776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.20458984375,0.0,1604.39599609375,1895.4371337890625,0.0,1571.0252685546875,0.9228247404098512,1.0,0.0,3.0,1.0,0.0
18002220,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9984972476959229,0.2977130115032196,0.2408496439456939,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9957098364830016,0.2651500999927521,0.2507222294807434,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9984972476959229,0.2803794145584106,0.18732750415802,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9554851651191713,0.2315574139356613,0.2189883142709732,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8077967762947083,0.1415891498327255,0.6360754370689392,284.8691101074219,284.95001220703125,297.2794189453125,295.3446350097656,297.308837890625,297.3265991210937,284.87451171875,1.0,0.3327625095844269,0.5536045432090759,0.5536045432090759,1.0,1.0,-1.843985795974732,0.6928257942199707,1.1511600017547607,0.2727746963500976,0.8689922094345093,0.8689922094345093,0.0,39.8609733581543,63.0,38482.01953125,0.0,480.4873962402344,1.0,281.25714111328125,283.7579345703125,298.38922119140625,300.9630126953125,293.1499938964844,293.1499938964844,281.54998779296875,38943.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086737155914307,1.0,0.0,0.0,3.669537305831909,3.669562101364136,8.984955570667807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.58349609375,0.0,1577.15869140625,1895.4371337890625,0.0,1679.865478515625,0.9112297892570496,1.0,0.0,3.0,1.0,0.0
18002280,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9984972476959229,0.2977130115032196,0.2408496439456939,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9957098364830016,0.2651500999927521,0.2507222294807434,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9984972476959229,0.2803794145584106,0.18732750415802,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9554851651191713,0.2315574139356613,0.2189883142709732,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8077967762947083,0.1415891498327255,0.6360754370689392,284.8691101074219,284.95001220703125,297.2794189453125,295.3446350097656,297.308837890625,297.3265991210937,284.87451171875,1.0,0.3327625095844269,0.5536045432090759,0.5536045432090759,1.0,1.0,-1.843985795974732,0.6928257942199707,1.1511600017547607,0.2727746963500976,0.8689922094345093,0.8689922094345093,0.0,39.8609733581543,63.0,38482.01953125,0.0,480.4873962402344,1.0,281.25714111328125,283.7579345703125,298.38922119140625,300.9630126953125,293.1499938964844,293.1499938964844,281.54998779296875,38943.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086737155914307,1.0,0.0,0.0,3.669537305831909,3.669562101364136,8.984955570667807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.58349609375,0.0,1577.15869140625,1895.4371337890625,0.0,1679.865478515625,0.9112297892570496,1.0,0.0,3.0,1.0,0.0
18002340,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9561324119567872,0.303029328584671,0.2719752788543701,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9157986640930176,0.2710014283657074,0.2557428777217865,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9354147911071776,0.2861771583557129,0.199501946568489,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.873199999332428,0.2362086325883865,0.2230845093727111,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7446617484092712,0.1444587260484695,0.6512029767036438,285.0478210449219,284.95001220703125,297.28448486328125,295.3677978515625,297.32470703125,297.3486022949219,285.0262145996094,1.0,0.3393595814704895,0.5541072487831116,0.5541072487831116,1.0,1.0,-1.7966028451919556,0.6746373772621155,1.121965408325195,0.2542383968830108,1.0,1.0,0.0,50.73697280883789,83.0,37214.69921875,0.0,518.3837890625,1.0,281.5426025390625,283.9067077636719,298.3362731933594,300.8105163574219,293.1499938964844,293.1499938964844,281.25,32537.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975836157798767,1.0,0.0,0.0,3.792853116989136,3.7928779125213614,9.598985570846708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.17822265625,0.0,1671.0623779296875,1895.4371337890625,0.0,1591.7359619140625,0.9349966049194336,1.0,0.0,3.0,1.0,0.0
18002400,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9561324119567872,0.303029328584671,0.2719752788543701,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9157986640930176,0.2710014283657074,0.2557428777217865,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9354147911071776,0.2861771583557129,0.199501946568489,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.873199999332428,0.2362086325883865,0.2230845093727111,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7446617484092712,0.1444587260484695,0.6512029767036438,285.0478210449219,284.95001220703125,297.28448486328125,295.3677978515625,297.32470703125,297.3486022949219,285.0262145996094,1.0,0.3393595814704895,0.5541072487831116,0.5541072487831116,1.0,1.0,-1.7966028451919556,0.6746373772621155,1.121965408325195,0.2542383968830108,1.0,1.0,0.0,50.73697280883789,83.0,37214.69921875,0.0,518.3837890625,1.0,281.5426025390625,283.9067077636719,298.3362731933594,300.8105163574219,293.1499938964844,293.1499938964844,281.25,32537.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975836157798767,1.0,0.0,0.0,3.792853116989136,3.7928779125213614,9.598985570846708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.17822265625,0.0,1671.0623779296875,1895.4371337890625,0.0,1591.7359619140625,0.9349966049194336,1.0,0.0,3.0,1.0,0.0
18002460,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9832334518432616,0.3022114634513855,0.2730075418949127,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9497995376586914,0.2734167575836181,0.2589323222637176,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9666604399681092,0.2870353460311889,0.2010463178157806,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.90303236246109,0.2392986416816711,0.2266232371330261,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7700651288032532,0.1476684808731079,0.6645457744598389,284.95343017578125,284.95001220703125,297.29205322265625,295.39117431640625,297.32586669921875,297.34686279296875,284.9554748535156,1.0,0.3579704463481903,0.5556158423423767,0.5556158423423767,1.0,1.0,-1.9504026174545288,0.7408667802810669,1.209535837173462,0.2980511486530304,0.9704456329345704,0.9704456329345704,0.0,50.15709686279297,103.0,40826.26953125,0.0,587.679443359375,1.0,281.255859375,283.79315185546875,298.46124267578125,301.1474304199219,293.1499938964844,293.1499938964844,280.95001220703125,34853.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154335379600525,1.0,0.0,0.0,3.846330404281616,3.846356153488159,9.87157477538858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.8515625,0.0,1753.72509765625,1895.4371337890625,0.0,1734.6148681640625,0.948517680168152,1.0,0.0,3.0,1.0,0.0
18002520,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9832334518432616,0.3022114634513855,0.2730075418949127,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9497995376586914,0.2734167575836181,0.2589323222637176,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9666604399681092,0.2870353460311889,0.2010463178157806,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.90303236246109,0.2392986416816711,0.2266232371330261,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7700651288032532,0.1476684808731079,0.6645457744598389,284.95343017578125,284.95001220703125,297.29205322265625,295.39117431640625,297.32586669921875,297.34686279296875,284.9554748535156,1.0,0.3579704463481903,0.5556158423423767,0.5556158423423767,1.0,1.0,-1.9504026174545288,0.7408667802810669,1.209535837173462,0.2980511486530304,0.9704456329345704,0.9704456329345704,0.0,50.15709686279297,103.0,40826.26953125,0.0,587.679443359375,1.0,281.255859375,283.79315185546875,298.46124267578125,301.1474304199219,293.1499938964844,293.1499938964844,280.95001220703125,34853.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154335379600525,1.0,0.0,0.0,3.846330404281616,3.846356153488159,9.87157477538858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.8515625,0.0,1753.72509765625,1895.4371337890625,0.0,1734.6148681640625,0.948517680168152,1.0,0.0,3.0,1.0,0.0
18002580,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9002596139907837,0.3002412915229797,0.2711986899375915,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8736950159072876,0.2756461799144745,0.2616201937198639,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8870265483856201,0.2880001962184906,0.2020264714956283,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8375011086463928,0.241932988166809,0.2297547161579132,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.718353807926178,0.1501716822385788,0.6791661977767944,284.8528137207031,284.95001220703125,297.3026123046875,295.4149169921875,297.3267822265625,297.3420104980469,284.86181640625,1.0,0.3759842813014984,0.5571244359016418,0.5571244359016418,1.0,1.0,-1.9730000495910645,0.7523189187049866,1.2206811904907229,0.3042467534542084,0.8456853032112122,0.8456853032112122,0.0,66.22083282470703,121.0,41756.07421875,0.0,658.6934204101562,1.0,280.9571838378906,283.69219970703125,298.4808959960937,301.2646789550781,293.1499938964844,293.1499938964844,281.25,41814.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330948114395142,1.0,0.0,0.0,3.6384663581848153,3.63849139213562,8.833443416733644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.603515625,0.0,1563.7451171875,1895.4371337890625,0.0,1881.0716552734373,0.9072699546813964,1.0,0.0,3.0,1.0,0.0
18002640,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9002596139907837,0.3002412915229797,0.2711986899375915,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8736950159072876,0.2756461799144745,0.2616201937198639,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8870265483856201,0.2880001962184906,0.2020264714956283,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8375011086463928,0.241932988166809,0.2297547161579132,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.718353807926178,0.1501716822385788,0.6791661977767944,284.8528137207031,284.95001220703125,297.3026123046875,295.4149169921875,297.3267822265625,297.3420104980469,284.86181640625,1.0,0.3759842813014984,0.5571244359016418,0.5571244359016418,1.0,1.0,-1.9730000495910645,0.7523189187049866,1.2206811904907229,0.3042467534542084,0.8456853032112122,0.8456853032112122,0.0,66.22083282470703,121.0,41756.07421875,0.0,658.6934204101562,1.0,280.9571838378906,283.69219970703125,298.4808959960937,301.2646789550781,293.1499938964844,293.1499938964844,281.25,41814.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330948114395142,1.0,0.0,0.0,3.6384663581848153,3.63849139213562,8.833443416733644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.603515625,0.0,1563.7451171875,1895.4371337890625,0.0,1881.0716552734373,0.9072699546813964,1.0,0.0,3.0,1.0,0.0
18002700,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8735243082046509,0.3007294833660126,0.2714320123195648,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8500237464904785,0.2772015631198883,0.2631775140762329,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8619226813316345,0.2891528904438019,0.2028369009494781,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8163921236991882,0.2435824275016784,0.2314425259828567,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6993396878242493,0.151554450392723,0.6863880753517151,285.0263977050781,284.95001220703125,297.30914306640625,295.4269714355469,297.330078125,297.34326171875,285.0410461425781,1.0,0.3852165639400482,0.5578787326812744,0.5578787326812744,1.0,1.0,-1.9868184328079224,0.7591415047645569,1.2276768684387207,0.307966411113739,0.9555930495262146,0.9555930495262146,0.0,74.4964828491211,121.0,41381.953125,0.0,697.4899291992188,1.0,281.2018127441406,283.87646484375,298.4062805175781,301.0546569824219,293.1499938964844,293.1499938964844,281.25,34890.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263568639755249,1.0,0.0,0.0,3.6802663803100586,3.680290460586548,9.037572112902126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.810546875,0.0,1558.7340087890625,1895.4371337890625,0.0,1824.6378173828125,0.914061427116394,1.0,0.0,3.0,1.0,0.0
18002760,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8533557653427124,0.30180424451828,0.2724772691726684,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8322264552116394,0.2790516018867492,0.2651205956935882,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8430205583572388,0.2906840443611145,0.2040267884731292,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7987116575241089,0.245474562048912,0.2334470897912979,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6839250922203064,0.1530904471874237,0.6944654583930969,285.06182861328125,284.95001220703125,297.3166198730469,295.43914794921875,297.3354187011719,297.3473205566406,285.0617370605469,1.0,0.3946518003940582,0.5571685433387756,0.5571685433387756,1.0,1.0,-2.00394058227539,0.7659833431243896,1.237957239151001,0.3110045790672302,1.0,1.0,0.0,82.71631622314453,109.0,41833.25390625,0.0,739.3441772460938,1.0,281.2431335449219,283.8843688964844,298.4216003417969,301.1273498535156,293.1499938964844,293.1499938964844,280.95001220703125,32352.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243280410766602,1.0,0.0,0.0,3.785799503326416,3.7858242988586426,9.56331632551155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.13037109375,0.0,1661.25830078125,1895.4371337890625,0.0,1807.7774658203125,0.9333422780036926,1.0,0.0,3.0,1.0,0.0
18002820,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8404576778411865,0.3031443953514099,0.2741434574127197,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.821663498878479,0.2821748256683349,0.2684937417507171,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8314768671989441,0.2930711805820465,0.2060258686542511,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7881147265434265,0.2487209588289261,0.236926645040512,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6757616996765137,0.1558219045400619,0.708422064781189,284.9008483886719,284.95001220703125,297.33453369140625,295.46405029296875,297.3438720703125,297.3500061035156,284.90435791015625,1.0,0.4036228358745575,0.5557481646537781,0.5557481646537781,1.0,1.0,-2.0333399772644043,0.777314305305481,1.2560256719589231,0.31594118475914,0.9037410020828248,0.9037410020828248,0.0,89.86869812011719,97.0,43193.40234375,0.0,788.6909790039062,1.0,280.9569091796875,283.70611572265625,298.5132751464844,301.3671264648437,293.1499938964844,293.1499938964844,280.6499938964844,37541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388405203819275,1.0,0.0,0.0,3.751591682434082,3.751616954803467,9.391271760250676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.18505859375,0.0,1661.0137939453125,1895.4371337890625,0.0,1929.709716796875,0.9289082288742064,1.0,0.0,3.0,1.0,0.0
18002880,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8404576778411865,0.3031443953514099,0.2741434574127197,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.821663498878479,0.2821748256683349,0.2684937417507171,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8314768671989441,0.2930711805820465,0.2060258686542511,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7881147265434265,0.2487209588289261,0.236926645040512,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6757616996765137,0.1558219045400619,0.708422064781189,284.9008483886719,284.95001220703125,297.33453369140625,295.46405029296875,297.3438720703125,297.3500061035156,284.90435791015625,1.0,0.4036228358745575,0.5557481646537781,0.5557481646537781,1.0,1.0,-2.0333399772644043,0.777314305305481,1.2560256719589231,0.31594118475914,0.9037410020828248,0.9037410020828248,0.0,89.86869812011719,97.0,43193.40234375,0.0,788.6909790039062,1.0,280.9569091796875,283.70611572265625,298.5132751464844,301.3671264648437,293.1499938964844,293.1499938964844,280.6499938964844,37541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388405203819275,1.0,0.0,0.0,3.751591682434082,3.751616954803467,9.391271760250676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.18505859375,0.0,1661.0137939453125,1895.4371337890625,0.0,1929.709716796875,0.9289082288742064,1.0,0.0,3.0,1.0,0.0
18002940,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8414102792739868,0.3043157160282135,0.2751199007034302,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8241661190986633,0.2849850356578827,0.2711171805858612,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8332903385162354,0.295181930065155,0.2074658125638961,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7912437319755554,0.2516505420207977,0.2396712005138397,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6794964671134949,0.1583012789487838,0.7195005416870117,284.8674621582031,284.95001220703125,297.3558349609375,295.4886779785156,297.3522644042969,297.35040283203125,284.8786926269531,1.0,0.4066028892993927,0.5543845891952515,0.5543845891952515,1.0,1.0,-2.055994272232056,0.7857479453086853,1.2702463865280151,0.3193672895431518,0.8139664530754089,0.8139664530754089,0.0,90.45462036132812,97.0,43776.89453125,0.0,810.371826171875,1.0,280.6591186523437,283.67498779296875,298.5253295898437,301.433837890625,293.1499938964844,293.1499938964844,280.6499938964844,43199.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490679025650024,1.0,0.0,0.0,3.459991931915283,3.4600155353546143,7.988099923750269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.5908203125,0.0,1382.9337158203125,1895.4371337890625,0.0,2017.3929443359373,0.8702983260154724,1.0,0.0,3.0,1.0,0.0
18003000,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8416780829429626,0.3043912351131439,0.2751646637916565,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8244854807853699,0.2851179540157318,0.2712258994579315,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8335856199264526,0.2952893376350403,0.2075264453887939,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7916011810302734,0.2517864108085632,0.2397842705249786,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6798508763313293,0.1584134548902511,0.7199496030807495,284.8746643066406,284.95001220703125,297.3568420410156,295.48974609375,297.35272216796875,297.3505554199219,284.88458251953125,1.0,0.4066390693187713,0.5543277859687805,0.5543277859687805,1.0,1.0,-2.0569264888763428,0.786094069480896,1.2708323001861572,0.3195042610168457,0.8166548609733582,0.8166548609733582,0.0,90.3730239868164,85.0,43802.68359375,0.0,810.9022827148438,1.0,280.6579284667969,283.6798095703125,298.52276611328125,301.4288024902344,293.1499938964844,293.1499938964844,280.95001220703125,42715.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489857077598572,1.0,0.0,0.0,3.456909418106079,3.456932783126831,7.973872584443598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.3935546875,0.0,1376.3587646484375,1895.4371337890625,0.0,2016.6826171875,0.8693450689315796,1.0,0.0,3.0,1.0,0.0
18003060,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8557292222976685,0.3072154521942138,0.2771464884281158,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8391234874725342,0.2891282439231872,0.2745235860347748,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8479511141777039,0.2987590134143829,0.209558755159378,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8075246810913086,0.2557999491691589,0.2431154549121856,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6950103044509888,0.1616733223199844,0.7326998710632324,285.0472106933594,284.95001220703125,297.3839416503906,295.516357421875,297.36895751953125,297.3599853515625,285.0456237792969,1.0,0.4060741066932678,0.554212212562561,0.554212212562561,1.0,1.0,-2.0850157737731934,0.7982122898101807,1.2868033647537231,0.3253414332866668,0.962668776512146,0.962668776512146,0.0,85.79097747802734,73.0,43976.66796875,0.0,819.5125122070312,1.0,280.9419250488281,283.8305358886719,298.4874572753906,301.31903076171875,293.1499938964844,293.1499938964844,280.6499938964844,31922.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382020950317383,1.0,0.0,0.0,3.6411454677581774,3.641168594360352,8.846456580613449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.12841796875,0.0,1492.904541015625,1895.4371337890625,0.0,1924.282958984375,0.9003764390945435,1.0,0.0,3.0,1.0,0.0
18003120,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8557292222976685,0.3072154521942138,0.2771464884281158,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8391234874725342,0.2891282439231872,0.2745235860347748,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8479511141777039,0.2987590134143829,0.209558755159378,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8075246810913086,0.2557999491691589,0.2431154549121856,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6950103044509888,0.1616733223199844,0.7326998710632324,285.0472106933594,284.95001220703125,297.3839416503906,295.516357421875,297.36895751953125,297.3599853515625,285.0456237792969,1.0,0.4060741066932678,0.554212212562561,0.554212212562561,1.0,1.0,-2.0850157737731934,0.7982122898101807,1.2868033647537231,0.3253414332866668,0.962668776512146,0.962668776512146,0.0,85.79097747802734,73.0,43976.66796875,0.0,819.5125122070312,1.0,280.9419250488281,283.8305358886719,298.4874572753906,301.31903076171875,293.1499938964844,293.1499938964844,280.6499938964844,31922.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382020950317383,1.0,0.0,0.0,3.6411454677581774,3.641168594360352,8.846456580613449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.12841796875,0.0,1492.904541015625,1895.4371337890625,0.0,1924.282958984375,0.9003764390945435,1.0,0.0,3.0,1.0,0.0
18003180,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8792727589607239,0.3091732263565063,0.2788852453231811,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8629676699638367,0.2927134931087494,0.2777702212333679,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8717966079711914,0.3016480207443237,0.2115059345960617,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.830511212348938,0.2594471871852875,0.2464016824960708,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.717549741268158,0.164782240986824,0.7455889582633972,284.9061279296875,284.95001220703125,297.4163818359375,295.5440368652344,297.38458251953125,297.365234375,284.9115600585937,1.0,0.4033182859420776,0.5540966391563416,0.5540966391563416,1.0,1.0,-2.1127727031707764,0.8102214932441711,1.30255126953125,0.3312737643718719,0.8631124496459961,0.8631124496459961,0.0,78.54656982421875,61.0,45214.26953125,0.0,818.362548828125,1.0,280.6573486328125,283.67852783203125,298.5859680175781,301.5618896484375,293.1499938964844,293.1499938964844,280.95001220703125,38245.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512311339378357,1.0,0.0,0.0,3.572152137756348,3.572175979614258,8.514383580404683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.150390625,0.0,1464.71533203125,1895.4371337890625,0.0,2036.1116943359373,0.8897306323051453,1.0,0.0,3.0,1.0,0.0
18003240,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8792727589607239,0.3091732263565063,0.2788852453231811,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8629676699638367,0.2927134931087494,0.2777702212333679,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8717966079711914,0.3016480207443237,0.2115059345960617,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.830511212348938,0.2594471871852875,0.2464016824960708,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.717549741268158,0.164782240986824,0.7455889582633972,284.9061279296875,284.95001220703125,297.4163818359375,295.5440368652344,297.38458251953125,297.365234375,284.9115600585937,1.0,0.4033182859420776,0.5540966391563416,0.5540966391563416,1.0,1.0,-2.1127727031707764,0.8102214932441711,1.30255126953125,0.3312737643718719,0.8631124496459961,0.8631124496459961,0.0,78.54656982421875,61.0,45214.26953125,0.0,818.362548828125,1.0,280.6573486328125,283.67852783203125,298.5859680175781,301.5618896484375,293.1499938964844,293.1499938964844,280.95001220703125,38245.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512311339378357,1.0,0.0,0.0,3.572152137756348,3.572175979614258,8.514383580404683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.150390625,0.0,1464.71533203125,1895.4371337890625,0.0,2036.1116943359373,0.8897306323051453,1.0,0.0,3.0,1.0,0.0
18003300,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8950923085212708,0.3104961812496185,0.2796456217765808,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8790292739868164,0.2947045564651489,0.2792988717556,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8878253698348999,0.3033260405063629,0.2123954892158508,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8451605439186096,0.2614439129829407,0.247956320643425,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.730556309223175,0.1664529889822006,0.7517457604408264,285.0539855957031,284.95001220703125,297.4346923828125,295.55828857421875,297.3939819335937,297.3690185546875,285.0649719238281,1.0,0.4013256430625915,0.5540388226509094,0.5540388226509094,1.0,1.0,-2.1258487701416016,0.8158876299858093,1.309961199760437,0.3340141475200653,0.9694167971611024,0.9694167971611024,0.0,74.25843811035156,61.0,44868.41015625,0.0,814.6077880859375,1.0,280.9006042480469,283.8356628417969,298.535888671875,301.3868408203125,293.1499938964844,293.1499938964844,280.95001220703125,33075.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455564737319946,1.0,0.0,0.0,3.6401679515838623,3.6401913166046143,8.841707312967628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.54833984375,0.0,1500.437255859375,1895.4371337890625,0.0,1987.1336669921875,0.9031933546066284,1.0,0.0,3.0,1.0,0.0
18003360,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9170275926589966,0.3121296763420105,0.2808147072792053,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9003012180328369,0.2969249784946441,0.2811019420623779,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.909245491027832,0.3052535951137543,0.2135213762521743,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8648152947425842,0.2636436820030212,0.2497505098581314,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7472680807113647,0.1682820320129394,0.7586683630943298,285.0746154785156,284.95001220703125,297.4545288085937,295.5728759765625,297.4052429199219,297.3749084472656,285.0736999511719,1.0,0.3991450667381286,0.5538756251335144,0.5538756251335144,1.0,1.0,-2.141237735748291,0.8224565386772156,1.3187811374664309,0.3371590077877044,1.0,1.0,0.0,69.35602569580078,49.0,45334.52734375,0.0,810.62841796875,1.0,280.9428405761719,283.8336486816406,298.5606994628906,301.4762268066406,293.1499938964844,293.1499938964844,280.6499938964844,31645.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445061802864075,1.0,0.0,0.0,3.749327182769776,3.7493512630462646,9.379937750964018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.32568359375,0.0,1613.042724609375,1895.4371337890625,0.0,1978.113525390625,0.924390435218811,1.0,0.0,3.0,1.0,0.0
18003420,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9756299257278442,0.3143139183521271,0.2826520204544067,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9611619114875792,0.3006877601146698,0.284419298171997,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9694169759750366,0.3082459568977356,0.215473935008049,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9198034405708312,0.267425537109375,0.2530716061592102,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7938128709793091,0.1715759336948394,0.7719319462776184,284.9065246582031,284.95001220703125,297.4989318847656,295.6030578613281,297.4254150390625,297.37994384765625,284.9092712402344,1.0,0.394197404384613,0.5535492300987244,0.5535492300987244,1.0,1.0,-2.169697999954224,0.8345493078231812,1.3351486921310425,0.3430383205413818,0.910677433013916,0.910677433013916,0.0,59.15802383422852,67.0,46823.390625,0.0,798.8632202148438,1.0,280.6572570800781,283.64556884765625,298.6532287597656,301.7289428710937,293.1499938964844,293.1499938964844,280.3500061035156,36763.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759125292301178,1.0,0.0,0.0,3.74280309677124,3.742828130722046,9.347322702524252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.38671875,0.0,1644.7445068359375,1895.4371337890625,0.0,2104.905029296875,0.9262704253196716,1.0,0.0,3.0,1.0,0.0
18003480,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9756299257278442,0.3143139183521271,0.2826520204544067,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9611619114875792,0.3006877601146698,0.284419298171997,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9694169759750366,0.3082459568977356,0.215473935008049,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9198034405708312,0.267425537109375,0.2530716061592102,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7938128709793091,0.1715759336948394,0.7719319462776184,284.9065246582031,284.95001220703125,297.4989318847656,295.6030578613281,297.4254150390625,297.37994384765625,284.9092712402344,1.0,0.394197404384613,0.5535492300987244,0.5535492300987244,1.0,1.0,-2.169697999954224,0.8345493078231812,1.3351486921310425,0.3430383205413818,0.910677433013916,0.910677433013916,0.0,59.15802383422852,67.0,46823.390625,0.0,798.8632202148438,1.0,280.6572570800781,283.64556884765625,298.6532287597656,301.7289428710937,293.1499938964844,293.1499938964844,280.3500061035156,36763.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759125292301178,1.0,0.0,0.0,3.74280309677124,3.742828130722046,9.347322702524252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.38671875,0.0,1644.7445068359375,1895.4371337890625,0.0,2104.905029296875,0.9262704253196716,1.0,0.0,3.0,1.0,0.0
18003540,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9831752777099608,0.3162630796432495,0.284289538860321,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9712677001953124,0.3041840493679046,0.2876496016979217,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9781115055084229,0.3109206557273865,0.2172845005989074,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.93160218000412,0.2709370851516723,0.2563286125659942,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8040774464607239,0.1746546924114227,0.7855493426322937,284.8827819824219,284.95001220703125,297.54998779296875,295.6346435546875,297.4462280273437,297.3816833496094,284.89111328125,1.0,0.3985724449157715,0.5532228350639343,0.5532228350639343,1.0,1.0,-2.1979830265045166,0.8465826511383057,1.3514002561569214,0.3487931489944458,0.8293507695198059,0.8293507695198059,0.0,58.84120178222656,85.0,47611.46875,0.0,823.5474243164062,1.0,280.3578796386719,283.61383056640625,298.6673278808594,301.8034973144531,293.1499938964844,293.1499938964844,280.6499938964844,41549.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689507603645325,1.0,0.0,0.0,3.489180564880371,3.489203929901123,8.123444104057853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.9296875,0.0,1401.1947021484375,1895.4371337890625,0.0,2191.526611328125,0.8753522038459778,1.0,0.0,3.0,1.0,0.0
18003600,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9831752777099608,0.3162630796432495,0.284289538860321,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9712677001953124,0.3041840493679046,0.2876496016979217,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9781115055084229,0.3109206557273865,0.2172845005989074,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.93160218000412,0.2709370851516723,0.2563286125659942,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8040774464607239,0.1746546924114227,0.7855493426322937,284.8827819824219,284.95001220703125,297.54998779296875,295.6346435546875,297.4462280273437,297.3816833496094,284.89111328125,1.0,0.3985724449157715,0.5532228350639343,0.5532228350639343,1.0,1.0,-2.1979830265045166,0.8465826511383057,1.3514002561569214,0.3487931489944458,0.8293507695198059,0.8293507695198059,0.0,58.84120178222656,85.0,47611.46875,0.0,823.5474243164062,1.0,280.3578796386719,283.61383056640625,298.6673278808594,301.8034973144531,293.1499938964844,293.1499938964844,280.6499938964844,41549.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689507603645325,1.0,0.0,0.0,3.489180564880371,3.489203929901123,8.123444104057853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.9296875,0.0,1401.1947021484375,1895.4371337890625,0.0,2191.526611328125,0.8753522038459778,1.0,0.0,3.0,1.0,0.0
18003660,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9597237706184388,0.3193206489086151,0.287020742893219,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9473851323127748,0.3083220422267914,0.2916282117366791,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9543418288230896,0.3143863379955292,0.2197330147027969,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9070335030555724,0.2749646008014679,0.2602351903915405,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7862354516983032,0.1779407411813736,0.8011350631713867,285.0505065917969,284.95001220703125,297.6065979003906,295.6686096191406,297.4720458984375,297.387939453125,285.04913330078125,1.0,0.4085793793201446,0.5526922345161438,0.5526922345161438,1.0,1.0,-2.232391834259033,0.8610737323760986,1.371317982673645,0.3556604981422424,0.975783348083496,0.975783348083496,0.0,64.88777923583984,103.0,47915.47265625,0.0,878.8070068359375,1.0,280.6422424316406,283.760986328125,298.64556884765625,301.7151184082031,293.1499938964844,293.1499938964844,280.3500061035156,31823.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595734000205994,1.0,0.0,0.0,3.674358367919922,3.674381971359253,9.008580263980548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9130859375,0.0,1528.982421875,1895.4371337890625,0.0,2108.831787109375,0.907753884792328,1.0,0.0,3.0,1.0,0.0
18003720,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9597237706184388,0.3193206489086151,0.287020742893219,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9473851323127748,0.3083220422267914,0.2916282117366791,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9543418288230896,0.3143863379955292,0.2197330147027969,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9070335030555724,0.2749646008014679,0.2602351903915405,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7862354516983032,0.1779407411813736,0.8011350631713867,285.0505065917969,284.95001220703125,297.6065979003906,295.6686096191406,297.4720458984375,297.387939453125,285.04913330078125,1.0,0.4085793793201446,0.5526922345161438,0.5526922345161438,1.0,1.0,-2.232391834259033,0.8610737323760986,1.371317982673645,0.3556604981422424,0.975783348083496,0.975783348083496,0.0,64.88777923583984,103.0,47915.47265625,0.0,878.8070068359375,1.0,280.6422424316406,283.760986328125,298.64556884765625,301.7151184082031,293.1499938964844,293.1499938964844,280.3500061035156,31823.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595734000205994,1.0,0.0,0.0,3.674358367919922,3.674381971359253,9.008580263980548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9130859375,0.0,1528.982421875,1895.4371337890625,0.0,2108.831787109375,0.907753884792328,1.0,0.0,3.0,1.0,0.0
18003780,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9134925007820128,0.3208977580070495,0.2892249822616577,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.903221070766449,0.3113830983638763,0.2952413558959961,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9088035821914672,0.3166338503360748,0.2218648344278335,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8691470623016357,0.277959406375885,0.2637706398963928,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7549900412559509,0.1803348511457443,0.815026044845581,284.90985107421875,284.95001220703125,297.6670837402344,295.7056579589844,297.49273681640625,297.3834533691406,284.9144897460937,1.0,0.4219160079956054,0.5521615743637085,0.5521615743637085,1.0,1.0,-2.262879133224488,0.8738097548484802,1.389069437980652,0.3618044257164001,0.8788713812828064,0.8788713812828064,0.0,76.07485961914062,121.0,49303.7109375,0.0,951.5877685546876,1.0,280.3569641113281,283.60400390625,298.74688720703125,301.9730529785156,293.1499938964844,293.1499938964844,280.6499938964844,37681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722970247268677,1.0,0.0,0.0,3.625399589538574,3.625423669815064,8.770110753175686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.32666015625,0.0,1518.470458984375,1895.4371337890625,0.0,2221.263427734375,0.9010838270187378,1.0,0.0,3.0,1.0,0.0
18003840,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9134925007820128,0.3208977580070495,0.2892249822616577,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.903221070766449,0.3113830983638763,0.2952413558959961,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9088035821914672,0.3166338503360748,0.2218648344278335,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8691470623016357,0.277959406375885,0.2637706398963928,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7549900412559509,0.1803348511457443,0.815026044845581,284.90985107421875,284.95001220703125,297.6670837402344,295.7056579589844,297.49273681640625,297.3834533691406,284.9144897460937,1.0,0.4219160079956054,0.5521615743637085,0.5521615743637085,1.0,1.0,-2.262879133224488,0.8738097548484802,1.389069437980652,0.3618044257164001,0.8788713812828064,0.8788713812828064,0.0,76.07485961914062,121.0,49303.7109375,0.0,951.5877685546876,1.0,280.3569641113281,283.60400390625,298.74688720703125,301.9730529785156,293.1499938964844,293.1499938964844,280.6499938964844,37681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722970247268677,1.0,0.0,0.0,3.625399589538574,3.625423669815064,8.770110753175686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.32666015625,0.0,1518.470458984375,1895.4371337890625,0.0,2221.263427734375,0.9010838270187378,1.0,0.0,3.0,1.0,0.0
18003900,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8918233513832092,0.3218854069709778,0.2901418805122375,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8830731511116028,0.3129591643810272,0.2968595623970032,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8879035711288452,0.3178500533103943,0.2227854430675506,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8506783246994019,0.2794737815856933,0.2653514444828033,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7398126721382141,0.1814537197351455,0.821053147315979,285.055908203125,284.95001220703125,297.69873046875,295.7252502441406,297.503662109375,297.38116455078125,285.0653076171875,1.0,0.4292518496513366,0.5518962740898132,0.5518962740898132,1.0,1.0,-2.276166677474976,0.8793269395828247,1.396839618682861,0.3643889129161834,0.9851524829864502,0.9851524829864502,0.0,82.99545288085938,121.0,48934.26171875,0.0,991.8292846679688,1.0,280.6019287109375,283.7591247558594,298.7044982910156,301.802490234375,293.1499938964844,293.1499938964844,280.6499938964844,33012.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668904662132263,1.0,0.0,0.0,3.692343235015869,3.6923673152923584,9.096984285861254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.89306640625,0.0,1558.1744384765625,1895.4371337890625,0.0,2173.27587890625,0.9146599173545836,1.0,0.0,3.0,1.0,0.0
