time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003960,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.873665452003479,0.3230973184108734,0.291432112455368,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8657860159873962,0.3146830201148987,0.2987156212329864,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8700850009918213,0.319243848323822,0.223921462893486,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8351564407348633,0.2811121046543121,0.2671355903148651,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7269173860549927,0.1826295554637909,0.8275598287582397,285.07470703125,284.95001220703125,297.731201171875,295.7455139160156,297.515869140625,297.3804626464844,285.07489013671875,1.0,0.4369755983352661,0.5515148639678955,0.5515148639678955,1.0,1.0,-2.291267871856689,0.8855072855949402,1.4057605266571045,0.3672499358654022,1.0,1.0,0.0,90.2463607788086,139.0,49369.09765625,0.0,1035.7147216796875,1.0,280.6426696777344,283.7603454589844,298.73468017578125,301.8976135253906,293.1499938964844,293.1499938964844,280.3500061035156,32272.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659599781036377,1.0,0.0,0.0,3.7845101356506334,3.784534692764282,9.55680320657848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.041015625,0.0,1659.1119384765625,1895.4371337890625,0.0,2165.048095703125,0.9327407479286194,1.0,0.0,3.0,1.0,0.0
18004020,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8412082195281982,0.3241960704326629,0.2933682203292846,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8352299332618713,0.3172111511230469,0.3019928932189941,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8384596705436707,0.3209755420684814,0.2258163690567016,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8063767552375793,0.2835380136966705,0.270298421382904,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7012859582901001,0.1843212246894836,0.8390500545501709,284.9078369140625,284.95001220703125,297.7987060546875,295.7879638671875,297.5361633300781,297.3708190917969,284.9107360839844,1.0,0.4529078006744385,0.5507521033287048,0.5507521033287048,1.0,1.0,-2.317415237426758,0.896037757396698,1.4213775396347046,0.3722051084041595,0.9206013083457948,0.9206013083457948,0.0,106.559814453125,127.0,50887.6328125,0.0,1127.846435546875,1.0,280.35595703125,283.5715026855469,298.8322448730469,302.1584167480469,293.1499938964844,293.1499938964844,280.04998779296875,36706.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789983749389648,1.0,0.0,0.0,3.779786348342896,3.7798118591308594,9.532960802971502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2109375,0.0,1687.88427734375,1895.4371337890625,0.0,2281.15185546875,0.9345971345901488,1.0,0.0,3.0,1.0,0.0
18004080,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8412082195281982,0.3241960704326629,0.2933682203292846,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8352299332618713,0.3172111511230469,0.3019928932189941,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8384596705436707,0.3209755420684814,0.2258163690567016,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8063767552375793,0.2835380136966705,0.270298421382904,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7012859582901001,0.1843212246894836,0.8390500545501709,284.9078369140625,284.95001220703125,297.7987060546875,295.7879638671875,297.5361633300781,297.3708190917969,284.9107360839844,1.0,0.4529078006744385,0.5507521033287048,0.5507521033287048,1.0,1.0,-2.317415237426758,0.896037757396698,1.4213775396347046,0.3722051084041595,0.9206013083457948,0.9206013083457948,0.0,106.559814453125,127.0,50887.6328125,0.0,1127.846435546875,1.0,280.35595703125,283.5715026855469,298.8322448730469,302.1584167480469,293.1499938964844,293.1499938964844,280.04998779296875,36706.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789983749389648,1.0,0.0,0.0,3.779786348342896,3.7798118591308594,9.532960802971502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2109375,0.0,1687.88427734375,1895.4371337890625,0.0,2281.15185546875,0.9345971345901488,1.0,0.0,3.0,1.0,0.0
18004140,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8308501243591309,0.3248479068279266,0.29414102435112,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.826179027557373,0.319251149892807,0.3041738271713257,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.828677237033844,0.3222121894359588,0.2268563657999038,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7969152927398682,0.285486489534378,0.2724016308784485,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6928413510322571,0.1855337172746658,0.8458825945854187,284.8788757324219,284.95001220703125,297.8692626953125,295.8327331542969,297.5552978515625,297.3573913574219,284.88555908203125,1.0,0.459158718585968,0.5499893426895142,0.5499893426895142,1.0,1.0,-2.3329532146453857,0.9018941521644592,1.4310591220855713,0.3748876452445984,0.8352895379066467,0.8352895379066467,0.0,113.34056854248048,115.0,51453.10546875,0.0,1171.9627685546875,1.0,280.0575561523437,283.5335693359375,298.8563537597656,302.2334899902344,293.1499938964844,293.1499938964844,280.3500061035156,41496.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868304252624512,1.0,0.0,0.0,3.5329978466033936,3.533021688461304,8.328754006470263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.41357421875,0.0,1446.656005859375,1895.4371337890625,0.0,2351.677978515625,0.8847579956054688,1.0,0.0,3.0,1.0,0.0
18004200,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8308501243591309,0.3248479068279266,0.29414102435112,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.826179027557373,0.319251149892807,0.3041738271713257,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.828677237033844,0.3222121894359588,0.2268563657999038,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7969152927398682,0.285486489534378,0.2724016308784485,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6928413510322571,0.1855337172746658,0.8458825945854187,284.8788757324219,284.95001220703125,297.8692626953125,295.8327331542969,297.5552978515625,297.3573913574219,284.88555908203125,1.0,0.459158718585968,0.5499893426895142,0.5499893426895142,1.0,1.0,-2.3329532146453857,0.9018941521644592,1.4310591220855713,0.3748876452445984,0.8352895379066467,0.8352895379066467,0.0,113.34056854248048,115.0,51453.10546875,0.0,1171.9627685546875,1.0,280.0575561523437,283.5335693359375,298.8563537597656,302.2334899902344,293.1499938964844,293.1499938964844,280.3500061035156,41496.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868304252624512,1.0,0.0,0.0,3.5329978466033936,3.533021688461304,8.328754006470263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.41357421875,0.0,1446.656005859375,1895.4371337890625,0.0,2351.677978515625,0.8847579956054688,1.0,0.0,3.0,1.0,0.0
18004260,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8350417613983154,0.3269931674003601,0.2956858277320862,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8311280608177185,0.322270005941391,0.3067117631435394,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8331131935119629,0.3246241509914398,0.2282793819904327,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8022863268852234,0.2883031666278839,0.274774819612503,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6975407004356384,0.1872976571321487,0.8527538776397705,285.0293273925781,284.95001220703125,297.9426574707031,295.87957763671875,297.5816345214844,297.35382080078125,285.0283203125,1.0,0.4602607488632202,0.5492902994155884,0.5492902994155884,1.0,1.0,-2.3506674766540527,0.9087781310081482,1.4418892860412598,0.3780494630336761,0.9627320766448976,0.9627320766448976,0.0,112.20965576171876,103.0,51405.91796875,0.0,1187.4481201171875,1.0,280.3418273925781,283.6746826171875,298.8503112792969,302.1398010253906,293.1499938964844,293.1499938964844,280.04998779296875,32658.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763085961341858,1.0,0.0,0.0,3.687604427337648,3.6876282691955566,9.073648925550516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.333984375,0.0,1550.146240234375,1895.4371337890625,0.0,2257.061279296875,0.911435604095459,1.0,0.0,3.0,1.0,0.0
18004320,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8350417613983154,0.3269931674003601,0.2956858277320862,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8311280608177185,0.322270005941391,0.3067117631435394,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8331131935119629,0.3246241509914398,0.2282793819904327,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8022863268852234,0.2883031666278839,0.274774819612503,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6975407004356384,0.1872976571321487,0.8527538776397705,285.0293273925781,284.95001220703125,297.9426574707031,295.87957763671875,297.5816345214844,297.35382080078125,285.0283203125,1.0,0.4602607488632202,0.5492902994155884,0.5492902994155884,1.0,1.0,-2.3506674766540527,0.9087781310081482,1.4418892860412598,0.3780494630336761,0.9627320766448976,0.9627320766448976,0.0,112.20965576171876,103.0,51405.91796875,0.0,1187.4481201171875,1.0,280.3418273925781,283.6746826171875,298.8503112792969,302.1398010253906,293.1499938964844,293.1499938964844,280.04998779296875,32658.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763085961341858,1.0,0.0,0.0,3.687604427337648,3.6876282691955566,9.073648925550516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.333984375,0.0,1550.146240234375,1895.4371337890625,0.0,2257.061279296875,0.911435604095459,1.0,0.0,3.0,1.0,0.0
18004380,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8461642861366272,0.3281673789024353,0.29681196808815,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8430724143981934,0.3246947526931762,0.3089814484119415,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8445546627044678,0.3263247013092041,0.2294784784317016,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.814612627029419,0.2905859649181366,0.2768935859203338,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7087410092353821,0.1887290626764297,0.8587384223937988,284.90484619140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6061706542969,297.3459167480469,284.90936279296875,1.0,0.4581698477268219,0.5485911965370178,0.5485911965370178,1.0,1.0,-2.365928649902344,0.9145528674125672,1.4513758420944214,0.3808388113975525,0.8654761910438538,0.8654761910438538,0.0,107.10531616210938,91.0,52424.25,0.0,1184.283203125,1.0,280.05718994140625,283.5386962890625,298.9539489746094,302.3778076171875,293.1499938964844,293.1499938964844,280.3500061035156,38575.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785747230052948,1.0,0.0,0.0,3.5953598022460938,3.595383644104004,8.625375471638108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.65869140625,0.0,1492.2056884765625,1895.4371337890625,0.0,2341.8916015625,0.8953478336334229,1.0,0.0,3.0,1.0,0.0
18004440,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8461642861366272,0.3281673789024353,0.29681196808815,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8430724143981934,0.3246947526931762,0.3089814484119415,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8445546627044678,0.3263247013092041,0.2294784784317016,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.814612627029419,0.2905859649181366,0.2768935859203338,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7087410092353821,0.1887290626764297,0.8587384223937988,284.90484619140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6061706542969,297.3459167480469,284.90936279296875,1.0,0.4581698477268219,0.5485911965370178,0.5485911965370178,1.0,1.0,-2.365928649902344,0.9145528674125672,1.4513758420944214,0.3808388113975525,0.8654761910438538,0.8654761910438538,0.0,107.10531616210938,91.0,52424.25,0.0,1184.283203125,1.0,280.05718994140625,283.5386962890625,298.9539489746094,302.3778076171875,293.1499938964844,293.1499938964844,280.3500061035156,38575.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785747230052948,1.0,0.0,0.0,3.5953598022460938,3.595383644104004,8.625375471638108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.65869140625,0.0,1492.2056884765625,1895.4371337890625,0.0,2341.8916015625,0.8953478336334229,1.0,0.0,3.0,1.0,0.0
18004500,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8541350960731506,0.3291110098361969,0.2972708642482757,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8514381051063538,0.3261110484600067,0.3100016713142395,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.852665901184082,0.327421635389328,0.2299878597259521,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8226022124290466,0.2919052839279175,0.2778410613536834,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7160120606422424,0.1895474195480346,0.8612451553344727,285.0438537597656,284.95001220703125,298.05743408203125,295.9532165527344,297.6200256347656,297.3439025878906,285.0512390136719,1.0,0.4562632143497467,0.5482416749000549,0.5482416749000549,1.0,1.0,-2.3724639415740967,0.9169669151306152,1.4554970264434814,0.3819268941879272,0.9647419452667236,0.9647419452667236,0.0,103.53089141845705,91.0,51956.51171875,0.0,1177.2940673828125,1.0,280.3011169433594,283.6866455078125,298.9208679199219,302.2070007324219,293.1499938964844,293.1499938964844,280.3500061035156,33465.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793653607368469,1.0,0.0,0.0,3.658350706100464,3.658374309539795,8.930257422434806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.09765625,0.0,1523.4697265625,1895.4371337890625,0.0,2284.444091796875,0.9074198603630066,1.0,0.0,3.0,1.0,0.0
18004560,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8650562167167664,0.3302851319313049,0.2980943918228149,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8626347184181213,0.3277020454406738,0.31126868724823,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8636448979377747,0.3287182450294494,0.2307149469852447,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8329036235809326,0.2933833003044128,0.2790066301822662,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7249916195869446,0.1904854774475097,0.8644073009490967,285.048095703125,284.95001220703125,298.0968017578125,295.978515625,297.6353454589844,297.3439636230469,285.0460205078125,1.0,0.4540547132492065,0.5479307770729065,0.5479307770729065,1.0,1.0,-2.3810460567474365,0.9203197956085204,1.4607263803482056,0.3835050165653229,1.0,1.0,0.0,99.18539428710938,79.0,52353.29296875,0.0,1169.4593505859375,1.0,280.343017578125,283.6750793457031,298.9579162597656,302.30670166015625,293.1499938964844,293.1499938964844,280.04998779296875,32000.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775980234146118,1.0,0.0,0.0,3.75811767578125,3.7581419944763184,9.42397264225292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2763671875,0.0,1626.0003662109375,1895.4371337890625,0.0,2268.6015625,0.9267491698265076,1.0,0.0,3.0,1.0,0.0
18004620,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8911290764808655,0.3313945531845093,0.2990413010120392,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8896004557609558,0.3300482630729675,0.3133325278759002,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8900361061096191,0.3303289711475372,0.2317569851875305,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8574842810630798,0.2955820262432098,0.2809127867221832,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7455935478210449,0.1918523460626602,0.8694440126419067,284.8964233398437,284.95001220703125,298.1770324707031,296.0300598144531,297.661865234375,297.33660888671875,284.89971923828125,1.0,0.4487093985080719,0.5473090410232544,0.5473090410232544,1.0,1.0,-2.3942625522613525,0.9252843856811525,1.4689781665802002,0.3858819007873535,0.8893370032310486,0.8893370032310486,0.0,89.9573974609375,67.0,53490.3515625,0.0,1146.912353515625,1.0,280.0572509765625,283.5106201171875,299.06024169921875,302.5526428222656,293.1499938964844,293.1499938964844,280.3500061035156,37945.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880030274391174,1.0,0.0,0.0,3.69913387298584,3.6991586685180655,9.130475291385664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.27685546875,0.0,1603.272216796875,1895.4371337890625,0.0,2362.283447265625,0.9176165461540222,1.0,0.0,3.0,1.0,0.0
18004680,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8911290764808655,0.3313945531845093,0.2990413010120392,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8896004557609558,0.3300482630729675,0.3133325278759002,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8900361061096191,0.3303289711475372,0.2317569851875305,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8574842810630798,0.2955820262432098,0.2809127867221832,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7455935478210449,0.1918523460626602,0.8694440126419067,284.8964233398437,284.95001220703125,298.1770324707031,296.0300598144531,297.661865234375,297.33660888671875,284.89971923828125,1.0,0.4487093985080719,0.5473090410232544,0.5473090410232544,1.0,1.0,-2.3942625522613525,0.9252843856811525,1.4689781665802002,0.3858819007873535,0.8893370032310486,0.8893370032310486,0.0,89.9573974609375,67.0,53490.3515625,0.0,1146.912353515625,1.0,280.0572509765625,283.5106201171875,299.06024169921875,302.5526428222656,293.1499938964844,293.1499938964844,280.3500061035156,37945.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880030274391174,1.0,0.0,0.0,3.69913387298584,3.6991586685180655,9.130475291385664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.27685546875,0.0,1603.272216796875,1895.4371337890625,0.0,2362.283447265625,0.9176165461540222,1.0,0.0,3.0,1.0,0.0
18004740,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9310701489448548,0.3335000276565552,0.3001849949359894,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9303088188171388,0.3329983353614807,0.3154455721378326,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9301058053970336,0.3326573073863983,0.2328564822673797,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8937119245529175,0.2983093857765198,0.282842755317688,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7759395837783813,0.1935363262891769,0.8742812871932983,285.0544738769531,284.95001220703125,298.2590026855469,296.0827331542969,297.6929016113281,297.3353881835937,285.0541381835937,1.0,0.4425188302993774,0.5466873049736023,0.5466873049736023,1.0,1.0,-2.4076197147369385,0.9303369522094728,1.4772827625274658,0.3880586624145508,1.0,1.0,0.0,79.53022766113281,55.0,53233.62109375,0.0,1119.3367919921875,1.0,280.3434143066406,283.6680908203125,299.0627746582031,302.4698486328125,293.1499938964844,293.1499938964844,280.04998779296875,32985.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799717783927917,1.0,0.0,0.0,3.827009439468384,3.827034711837769,9.772650173545117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.6416015625,0.0,1715.5142822265625,1895.4371337890625,0.0,2289.88671875,0.9427472352981568,1.0,0.0,3.0,1.0,0.0
18004800,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9310701489448548,0.3335000276565552,0.3001849949359894,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9303088188171388,0.3329983353614807,0.3154455721378326,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9301058053970336,0.3326573073863983,0.2328564822673797,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8937119245529175,0.2983093857765198,0.282842755317688,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7759395837783813,0.1935363262891769,0.8742812871932983,285.0544738769531,284.95001220703125,298.2590026855469,296.0827331542969,297.6929016113281,297.3353881835937,285.0541381835937,1.0,0.4425188302993774,0.5466873049736023,0.5466873049736023,1.0,1.0,-2.4076197147369385,0.9303369522094728,1.4772827625274658,0.3880586624145508,1.0,1.0,0.0,79.53022766113281,55.0,53233.62109375,0.0,1119.3367919921875,1.0,280.3434143066406,283.6680908203125,299.0627746582031,302.4698486328125,293.1499938964844,293.1499938964844,280.04998779296875,32985.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799717783927917,1.0,0.0,0.0,3.827009439468384,3.827034711837769,9.772650173545117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.6416015625,0.0,1715.5142822265625,1895.4371337890625,0.0,2289.88671875,0.9427472352981568,1.0,0.0,3.0,1.0,0.0
18004860,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9842249751091005,0.3346790969371795,0.3011455535888672,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9845196008682252,0.3353477716445923,0.3174546957015991,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9837889075279236,0.3342741429805755,0.2338610589504242,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9498719573020936,0.3004909455776214,0.2846749722957611,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.819546639919281,0.1948656737804412,0.8788660168647766,284.8969116210937,284.95001220703125,298.3424377441406,296.1361999511719,297.72125244140625,297.3289794921875,284.89959716796875,1.0,0.4358699321746826,0.5460234880447388,0.5460234880447388,1.0,1.0,-2.420109987258911,0.9349439740180968,1.4851659536361694,0.3900274038314819,0.9106458425521852,0.9106458425521852,0.0,68.69849395751953,73.0,54467.56640625,0.0,1088.788818359375,1.0,280.05682373046875,283.4935302734375,299.1651306152344,302.71875,293.1499938964844,293.1499938964844,279.75,37627.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899333238601685,1.0,0.0,0.0,3.785499095916748,3.785524845123291,9.561798606227967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4521484375,0.0,1701.83544921875,1895.4371337890625,0.0,2379.767333984375,0.9365313053131104,1.0,0.0,3.0,1.0,0.0
18004920,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9842249751091005,0.3346790969371795,0.3011455535888672,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9845196008682252,0.3353477716445923,0.3174546957015991,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9837889075279236,0.3342741429805755,0.2338610589504242,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9498719573020936,0.3004909455776214,0.2846749722957611,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.819546639919281,0.1948656737804412,0.8788660168647766,284.8969116210937,284.95001220703125,298.3424377441406,296.1361999511719,297.72125244140625,297.3289794921875,284.89959716796875,1.0,0.4358699321746826,0.5460234880447388,0.5460234880447388,1.0,1.0,-2.420109987258911,0.9349439740180968,1.4851659536361694,0.3900274038314819,0.9106458425521852,0.9106458425521852,0.0,68.69849395751953,73.0,54467.56640625,0.0,1088.788818359375,1.0,280.05682373046875,283.4935302734375,299.1651306152344,302.71875,293.1499938964844,293.1499938964844,279.75,37627.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899333238601685,1.0,0.0,0.0,3.785499095916748,3.785524845123291,9.561798606227967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4521484375,0.0,1701.83544921875,1895.4371337890625,0.0,2379.767333984375,0.9365313053131104,1.0,0.0,3.0,1.0,0.0
18004980,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9862356185913086,0.3355768024921417,0.3018754720687866,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9874871969223022,0.3373927474021911,0.3193501234054565,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9861575365066528,0.3355574011802673,0.2347253561019897,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9536805748939514,0.3023699223995209,0.2864245474338531,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8221537470817566,0.1959087550640106,0.883560836315155,284.8868713378906,284.95001220703125,298.4270935058594,296.19024658203125,297.7485656738281,297.3201599121094,284.8922119140625,1.0,0.4383468627929687,0.54535973072052,0.54535973072052,1.0,1.0,-2.432039737701416,0.9393263459205629,1.4927133321762085,0.3916605114936828,0.8366411924362183,0.8366411924362183,0.0,68.78125,93.0,54925.34765625,0.0,1102.5230712890625,1.0,279.7576599121094,283.4723205566406,299.2013854980469,302.7935485839844,293.1499938964844,293.1499938964844,280.04998779296875,41289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950430512428284,1.0,0.0,0.0,3.530858278274536,3.5308821201324463,8.318669983964355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.66015625,0.0,1442.8994140625,1895.4371337890625,0.0,2426.1943359375,0.8842824101448059,1.0,0.0,3.0,1.0,0.0
18005040,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9862356185913086,0.3355768024921417,0.3018754720687866,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9874871969223022,0.3373927474021911,0.3193501234054565,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9861575365066528,0.3355574011802673,0.2347253561019897,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9536805748939514,0.3023699223995209,0.2864245474338531,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8221537470817566,0.1959087550640106,0.883560836315155,284.8868713378906,284.95001220703125,298.4270935058594,296.19024658203125,297.7485656738281,297.3201599121094,284.8922119140625,1.0,0.4383468627929687,0.54535973072052,0.54535973072052,1.0,1.0,-2.432039737701416,0.9393263459205629,1.4927133321762085,0.3916605114936828,0.8366411924362183,0.8366411924362183,0.0,68.78125,93.0,54925.34765625,0.0,1102.5230712890625,1.0,279.7576599121094,283.4723205566406,299.2013854980469,302.7935485839844,293.1499938964844,293.1499938964844,280.04998779296875,41289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950430512428284,1.0,0.0,0.0,3.530858278274536,3.5308821201324463,8.318669983964355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.66015625,0.0,1442.8994140625,1895.4371337890625,0.0,2426.1943359375,0.8842824101448059,1.0,0.0,3.0,1.0,0.0
18005100,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9745648503303528,0.3366164267063141,0.3026618063449859,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9763539433479308,0.338801234960556,0.320605605840683,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9745776057243348,0.3366521894931793,0.2354135066270828,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.93996661901474,0.3036479353904724,0.2875774800777435,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.812011182308197,0.1966318488121032,0.8868244886398315,285.0272521972656,284.95001220703125,298.46978759765625,296.2174072265625,297.764892578125,297.3196716308594,285.03424072265625,1.0,0.44198077917099,0.5450278520584106,0.5450278520584106,1.0,1.0,-2.440619707107544,0.9426667094230652,1.497952938079834,0.3929761052131653,0.9312241673469543,0.9312241673469543,0.0,71.74275207519531,93.0,54507.4296875,0.0,1124.545654296875,1.0,279.9994812011719,283.619140625,299.1708374023437,302.6160888671875,293.1499938964844,293.1499938964844,280.04998779296875,34522.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871639728546143,1.0,0.0,0.0,3.590616464614868,3.590639591217041,8.60263185131771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.26953125,0.0,1457.223876953125,1895.4371337890625,0.0,2354.693603515625,0.8934126496315002,1.0,0.0,3.0,1.0,0.0
18005160,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9578042030334472,0.3378011882305145,0.3038497269153595,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9601218104362488,0.3403342664241791,0.3221769332885742,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9578585624694824,0.3378860056400299,0.2363654822111129,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9216037392616272,0.3050379157066345,0.2890176177024841,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7981182336807251,0.1974368840456009,0.8910683393478394,285.0306396484375,284.95001220703125,298.5126953125,296.24462890625,297.78192138671875,297.3202819824219,285.0292053222656,1.0,0.4468627274036407,0.5446732044219971,0.5446732044219971,1.0,1.0,-2.451904535293579,0.9471558928489684,1.5047487020492554,0.3948622643947601,0.9616544246673584,0.9616544246673584,0.0,75.97697448730469,113.0,54947.29296875,0.0,1155.1514892578125,1.0,280.0424194335937,283.60772705078125,299.21392822265625,302.7222900390625,293.1499938964844,293.1499938964844,279.75,32624.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845882773399353,1.0,0.0,0.0,3.6853373050689697,3.68536114692688,9.062495109901648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.3984375,0.0,1547.336669921875,1895.4371337890625,0.0,2331.431884765625,0.9107728600502014,1.0,0.0,3.0,1.0,0.0
18005220,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9099650979042052,0.3388555347919464,0.3055696487426758,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9132903814315796,0.3425067067146301,0.3249369263648987,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9103171229362488,0.3393113613128662,0.2379138469696045,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8794382810592651,0.3069978356361389,0.2915613353252411,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7630651593208313,0.1984673291444778,0.8987180590629578,284.9133605957031,284.95001220703125,298.59893798828125,296.2991027832031,297.8112487792969,297.3135070800781,284.9173583984375,1.0,0.4590089619159698,0.5439639091491699,0.5439639091491699,1.0,1.0,-2.471399068832397,0.9547587633132936,1.516640305519104,0.3980697989463806,0.8717737197875977,0.8717737197875977,0.0,88.52946472167969,133.0,56090.4921875,0.0,1230.716064453125,1.0,279.7572326660156,283.47540283203125,299.3227844238281,302.9754333496094,293.1499938964844,293.1499938964844,280.04998779296875,38126.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935397624969482,1.0,0.0,0.0,3.602856159210205,3.6028800010681152,8.661380661578733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1982421875,0.0,1497.05712890625,1895.4371337890625,0.0,2412.51416015625,0.896759569644928,1.0,0.0,3.0,1.0,0.0
18005280,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9099650979042052,0.3388555347919464,0.3055696487426758,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9132903814315796,0.3425067067146301,0.3249369263648987,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9103171229362488,0.3393113613128662,0.2379138469696045,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8794382810592651,0.3069978356361389,0.2915613353252411,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7630651593208313,0.1984673291444778,0.8987180590629578,284.9133605957031,284.95001220703125,298.59893798828125,296.2991027832031,297.8112487792969,297.3135070800781,284.9173583984375,1.0,0.4590089619159698,0.5439639091491699,0.5439639091491699,1.0,1.0,-2.471399068832397,0.9547587633132936,1.516640305519104,0.3980697989463806,0.8717737197875977,0.8717737197875977,0.0,88.52946472167969,133.0,56090.4921875,0.0,1230.716064453125,1.0,279.7572326660156,283.47540283203125,299.3227844238281,302.9754333496094,293.1499938964844,293.1499938964844,280.04998779296875,38126.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935397624969482,1.0,0.0,0.0,3.602856159210205,3.6028800010681152,8.661380661578733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1982421875,0.0,1497.05712890625,1895.4371337890625,0.0,2412.51416015625,0.896759569644928,1.0,0.0,3.0,1.0,0.0
18005340,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8709394931793213,0.3407197594642639,0.3075284659862518,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8745498657226562,0.345164030790329,0.3278406262397766,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8714166283607483,0.3413105309009552,0.2395786643028259,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8440195322036743,0.3093675076961517,0.2942183315753937,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7332435846328735,0.1996936947107315,0.9065317511558532,285.05145263671875,284.95001220703125,298.6855773925781,296.3534240722656,297.8436584472656,297.3113708496094,285.04962158203125,1.0,0.4731728732585907,0.5432546138763428,0.5432546138763428,1.0,1.0,-2.491815090179444,0.9627669453620912,1.5290480852127075,0.4013466536998749,1.0,1.0,0.0,104.0874481201172,151.0,56138.296875,0.0,1321.3443603515625,1.0,280.0430603027344,283.6064147949219,299.3368530273437,302.9220275878906,293.1499938964844,293.1499938964844,279.75,32009.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863745093345642,1.0,0.0,0.0,3.7678709030151367,3.767895460128784,9.472951774114336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.0869140625,0.0,1637.4775390625,1895.4371337890625,0.0,2347.557861328125,0.9288705587387084,1.0,0.0,3.0,1.0,0.0
18005400,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8709394931793213,0.3407197594642639,0.3075284659862518,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8745498657226562,0.345164030790329,0.3278406262397766,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8714166283607483,0.3413105309009552,0.2395786643028259,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8440195322036743,0.3093675076961517,0.2942183315753937,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7332435846328735,0.1996936947107315,0.9065317511558532,285.05145263671875,284.95001220703125,298.6855773925781,296.3534240722656,297.8436584472656,297.3113708496094,285.04962158203125,1.0,0.4731728732585907,0.5432546138763428,0.5432546138763428,1.0,1.0,-2.491815090179444,0.9627669453620912,1.5290480852127075,0.4013466536998749,1.0,1.0,0.0,104.0874481201172,151.0,56138.296875,0.0,1321.3443603515625,1.0,280.0430603027344,283.6064147949219,299.3368530273437,302.9220275878906,293.1499938964844,293.1499938964844,279.75,32009.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863745093345642,1.0,0.0,0.0,3.7678709030151367,3.767895460128784,9.472951774114336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.0869140625,0.0,1637.4775390625,1895.4371337890625,0.0,2347.557861328125,0.9288705587387084,1.0,0.0,3.0,1.0,0.0
18005460,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8400849103927612,0.3414390385150909,0.3091459572315216,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8441239595413208,0.3470315039157867,0.3305182158946991,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8407413363456726,0.3423971235752105,0.241043284535408,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8160455226898193,0.3110068440437317,0.2966633141040802,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7083740234375,0.2003930062055587,0.9136394262313844,284.9017028808594,284.95001220703125,298.7723693847656,296.4073486328125,297.8717041015625,297.3025817871094,284.90509033203125,1.0,0.4877624809741974,0.5422710180282593,0.5422710180282593,1.0,1.0,-2.5102193355560303,0.9695011377334596,1.5407183170318604,0.4040036201477051,0.8997965455055237,0.8997965455055237,0.0,121.26639556884766,139.0,57438.46875,0.0,1417.7674560546875,1.0,279.75634765625,283.4400634765625,299.4381103515625,303.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,37486.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966182827949524,1.0,0.0,0.0,3.724046230316162,3.724071264266968,9.253870416614518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.505859375,0.0,1628.46875,1895.4371337890625,0.0,2440.5478515625,0.9228814244270324,1.0,0.0,3.0,1.0,0.0
18005520,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8400849103927612,0.3414390385150909,0.3091459572315216,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8441239595413208,0.3470315039157867,0.3305182158946991,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8407413363456726,0.3423971235752105,0.241043284535408,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8160455226898193,0.3110068440437317,0.2966633141040802,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7083740234375,0.2003930062055587,0.9136394262313844,284.9017028808594,284.95001220703125,298.7723693847656,296.4073486328125,297.8717041015625,297.3025817871094,284.90509033203125,1.0,0.4877624809741974,0.5422710180282593,0.5422710180282593,1.0,1.0,-2.5102193355560303,0.9695011377334596,1.5407183170318604,0.4040036201477051,0.8997965455055237,0.8997965455055237,0.0,121.26639556884766,139.0,57438.46875,0.0,1417.7674560546875,1.0,279.75634765625,283.4400634765625,299.4381103515625,303.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,37486.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966182827949524,1.0,0.0,0.0,3.724046230316162,3.724071264266968,9.253870416614518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.505859375,0.0,1628.46875,1895.4371337890625,0.0,2440.5478515625,0.9228814244270324,1.0,0.0,3.0,1.0,0.0
18005580,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8324309587478638,0.3431273102760315,0.3105167150497436,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.837023913860321,0.3494831919670105,0.3328027129173279,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8332030773162842,0.3441748321056366,0.2422330379486084,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.808968722820282,0.3131485283374786,0.298683613538742,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7012906670570374,0.2013612687587738,0.9183488488197328,285.0582275390625,284.95001220703125,298.8590087890625,296.46063232421875,297.9032897949219,297.2998046875,285.05828857421875,1.0,0.49298295378685,0.5412874817848206,0.5412874817848206,1.0,1.0,-2.524125099182129,0.9742496013641356,1.5498754978179932,0.4056130647659302,1.0,1.0,0.0,127.30142974853516,127.0,57148.86328125,0.0,1461.662353515625,1.0,280.04345703125,283.5971984863281,299.4443359375,303.1004638671875,293.1499938964844,293.1499938964844,279.75,33278.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789506733417511,1.0,0.0,0.0,3.8433992862701416,3.8434247970581055,9.856536280494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.3095703125,0.0,1737.7264404296875,1895.4371337890625,0.0,2375.900634765625,0.946700930595398,1.0,0.0,3.0,1.0,0.0
18005640,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8324309587478638,0.3431273102760315,0.3105167150497436,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.837023913860321,0.3494831919670105,0.3328027129173279,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8332030773162842,0.3441748321056366,0.2422330379486084,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.808968722820282,0.3131485283374786,0.298683613538742,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7012906670570374,0.2013612687587738,0.9183488488197328,285.0582275390625,284.95001220703125,298.8590087890625,296.46063232421875,297.9032897949219,297.2998046875,285.05828857421875,1.0,0.49298295378685,0.5412874817848206,0.5412874817848206,1.0,1.0,-2.524125099182129,0.9742496013641356,1.5498754978179932,0.4056130647659302,1.0,1.0,0.0,127.30142974853516,127.0,57148.86328125,0.0,1461.662353515625,1.0,280.04345703125,283.5971984863281,299.4443359375,303.1004638671875,293.1499938964844,293.1499938964844,279.75,33278.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789506733417511,1.0,0.0,0.0,3.8433992862701416,3.8434247970581055,9.856536280494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.3095703125,0.0,1737.7264404296875,1895.4371337890625,0.0,2375.900634765625,0.946700930595398,1.0,0.0,3.0,1.0,0.0
18005700,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8335098624229431,0.3437159359455108,0.311259925365448,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8383957147598267,0.3505496978759765,0.3339539170265198,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8343231678009033,0.3448770046234131,0.2428493648767471,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8103401064872742,0.3140776455402374,0.2996903657913208,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7023234963417053,0.2017689198255539,0.9205492734909058,284.91510009765625,284.95001220703125,298.9021911621094,296.4869384765625,297.9183349609375,297.29742431640625,284.9044494628906,1.0,0.493642657995224,0.5407957434654236,0.5407957434654236,1.0,1.0,-2.530999660491944,0.976573646068573,1.5544259548187256,0.4064584374427795,0.9463552832603456,0.9463552832603456,0.0,127.22930145263672,127.0,58410.1796875,0.0,1470.346923828125,1.0,279.7928771972656,283.4223022460937,299.5255126953125,303.3673095703125,293.1499938964844,293.1499938964844,279.75,34983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963404655456543,1.0,0.0,0.0,3.8622097969055176,3.86223578453064,9.953253083949676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3037109375,0.0,1774.2808837890625,1895.4371337890625,0.0,2438.014892578125,0.9510930776596068,1.0,0.0,3.0,1.0,0.0
18005760,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8355996012687683,0.3439478874206543,0.3115200102329254,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8409205079078674,0.351355493068695,0.3347442746162414,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8365347981452942,0.345278650522232,0.2431612610816955,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8128344416618347,0.3147657215595245,0.3003657758235931,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7044044733047485,0.2020051181316375,0.9216482639312744,284.89801025390625,284.95001220703125,298.9452209472656,296.51300048828125,297.9316101074219,297.2923583984375,284.9010009765625,1.0,0.4932288527488708,0.5403213500976562,0.5403213500976562,1.0,1.0,-2.5347723960876465,0.9775662422180176,1.557206153869629,0.4066499769687652,0.9169366359710692,0.9169366359710692,0.0,126.13804626464844,115.0,58384.71484375,0.0,1470.5869140625,1.0,279.7559509277344,283.41925048828125,299.5401916503906,303.345947265625,293.1499938964844,293.1499938964844,279.45001220703125,37552.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798780083656311,1.0,0.0,0.0,3.806272506713867,3.80629825592041,9.66702941695985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.787109375,0.0,1726.193603515625,1895.4371337890625,0.0,2460.276611328125,0.9411477446556092,1.0,0.0,3.0,1.0,0.0
