time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005820,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.844285249710083,0.3445713818073272,0.3117750287055969,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8505908846855164,0.3530001640319824,0.3360329270362854,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8454532623291016,0.3461115658283233,0.2435471415519714,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8220216631889343,0.3161413669586181,0.3014188408851623,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7125078439712524,0.2024464309215545,0.9225744009017944,284.88543701171875,284.95001220703125,299.03076171875,296.56427001953125,297.9585266113281,297.2833557128906,284.88983154296875,1.0,0.4901251494884491,0.5393725633621216,0.5393725633621216,1.0,1.0,-2.5394694805145264,0.9782989025115968,1.5611706972122192,0.4064699113368988,0.8417373299598694,0.8417373299598694,0.0,121.08308410644533,103.0,58697.58984375,0.0,1454.889892578125,1.0,279.4574584960937,283.3940124511719,299.572021484375,303.4095458984375,293.1499938964844,293.1499938964844,279.75,41137.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030179142951965,1.0,0.0,0.0,3.5612735748291016,3.561297655105591,8.462603204861807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.19140625,0.0,1474.18505859375,1895.4371337890625,0.0,2499.049560546875,0.8907245993614197,1.0,0.0,3.0,1.0,0.0
18005880,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.844285249710083,0.3445713818073272,0.3117750287055969,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8505908846855164,0.3530001640319824,0.3360329270362854,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8454532623291016,0.3461115658283233,0.2435471415519714,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8220216631889343,0.3161413669586181,0.3014188408851623,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7125078439712524,0.2024464309215545,0.9225744009017944,284.88543701171875,284.95001220703125,299.03076171875,296.56427001953125,297.9585266113281,297.2833557128906,284.88983154296875,1.0,0.4901251494884491,0.5393725633621216,0.5393725633621216,1.0,1.0,-2.5394694805145264,0.9782989025115968,1.5611706972122192,0.4064699113368988,0.8417373299598694,0.8417373299598694,0.0,121.08308410644533,103.0,58697.58984375,0.0,1454.889892578125,1.0,279.4574584960937,283.3940124511719,299.572021484375,303.4095458984375,293.1499938964844,293.1499938964844,279.75,41137.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030179142951965,1.0,0.0,0.0,3.5612735748291016,3.561297655105591,8.462603204861807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.19140625,0.0,1474.18505859375,1895.4371337890625,0.0,2499.049560546875,0.8907245993614197,1.0,0.0,3.0,1.0,0.0
18005940,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8620318174362183,0.3468285799026489,0.3131356239318847,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8691783547401428,0.3557466268539428,0.3380221724510193,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8631534576416016,0.3481442332267761,0.2445079535245895,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8388779759407043,0.3184605538845062,0.3030408024787903,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7268065810203552,0.2035537511110305,0.925105631351471,285.0185546875,284.95001220703125,299.1153564453125,296.6141357421875,297.9921569824219,297.28570556640625,285.01678466796875,1.0,0.4853541553020477,0.5384238362312317,0.5384238362312317,1.0,1.0,-2.5496323108673096,0.9813995361328124,1.568232774734497,0.4074253439903259,0.9555902481079102,0.9555902481079102,0.0,112.5343017578125,91.0,58483.6953125,0.0,1431.0914306640625,1.0,279.7425842285156,283.5243835449219,299.583251953125,303.3232727050781,293.1499938964844,293.1499938964844,279.45001220703125,33099.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927237153053284,1.0,0.0,0.0,3.6979820728302,3.6980059146881104,9.124790381065396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.955078125,0.0,1565.218994140625,1895.4371337890625,0.0,2405.0947265625,0.9137963056564332,1.0,0.0,3.0,1.0,0.0
18006000,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8620318174362183,0.3468285799026489,0.3131356239318847,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8691783547401428,0.3557466268539428,0.3380221724510193,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8631534576416016,0.3481442332267761,0.2445079535245895,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8388779759407043,0.3184605538845062,0.3030408024787903,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7268065810203552,0.2035537511110305,0.925105631351471,285.0185546875,284.95001220703125,299.1153564453125,296.6141357421875,297.9921569824219,297.28570556640625,285.01678466796875,1.0,0.4853541553020477,0.5384238362312317,0.5384238362312317,1.0,1.0,-2.5496323108673096,0.9813995361328124,1.568232774734497,0.4074253439903259,0.9555902481079102,0.9555902481079102,0.0,112.5343017578125,91.0,58483.6953125,0.0,1431.0914306640625,1.0,279.7425842285156,283.5243835449219,299.583251953125,303.3232727050781,293.1499938964844,293.1499938964844,279.45001220703125,33099.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927237153053284,1.0,0.0,0.0,3.6979820728302,3.6980059146881104,9.124790381065396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.955078125,0.0,1565.218994140625,1895.4371337890625,0.0,2405.0947265625,0.9137963056564332,1.0,0.0,3.0,1.0,0.0
18006060,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8856632113456726,0.3481086492538452,0.3141854405403137,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8938255906105042,0.3578676581382751,0.3398254513740539,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.886780321598053,0.3493988811969757,0.2452683895826339,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8612018823623657,0.3201894164085388,0.3044643998146057,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7449005842208862,0.2043300420045852,0.9272956252098083,284.9102478027344,284.95001220703125,299.1987609863281,296.66241455078125,298.0215148925781,297.2818908691406,284.9137268066406,1.0,0.4795722067356109,0.5376443266868591,0.5376443266868591,1.0,1.0,-2.5583224296569824,0.9840555787086488,1.574266791343689,0.4084115624427795,0.8653479218482971,0.8653479218482971,0.0,102.85870361328124,79.0,59331.05859375,0.0,1400.2559814453125,1.0,279.457275390625,283.404296875,299.6786193847656,303.5461730957031,293.1499938964844,293.1499938964844,279.75,38575.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000116348266602,1.0,0.0,0.0,3.5905768871307373,3.5906007289886475,8.602441994298715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.435546875,0.0,1487.013427734375,1895.4371337890625,0.0,2471.53125,0.894483208656311,1.0,0.0,3.0,1.0,0.0
18006120,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8856632113456726,0.3481086492538452,0.3141854405403137,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8938255906105042,0.3578676581382751,0.3398254513740539,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.886780321598053,0.3493988811969757,0.2452683895826339,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8612018823623657,0.3201894164085388,0.3044643998146057,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7449005842208862,0.2043300420045852,0.9272956252098083,284.9102478027344,284.95001220703125,299.1987609863281,296.66241455078125,298.0215148925781,297.2818908691406,284.9137268066406,1.0,0.4795722067356109,0.5376443266868591,0.5376443266868591,1.0,1.0,-2.5583224296569824,0.9840555787086488,1.574266791343689,0.4084115624427795,0.8653479218482971,0.8653479218482971,0.0,102.85870361328124,79.0,59331.05859375,0.0,1400.2559814453125,1.0,279.457275390625,283.404296875,299.6786193847656,303.5461730957031,293.1499938964844,293.1499938964844,279.75,38575.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000116348266602,1.0,0.0,0.0,3.5905768871307373,3.5906007289886475,8.602441994298715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.435546875,0.0,1487.013427734375,1895.4371337890625,0.0,2471.53125,0.894483208656311,1.0,0.0,3.0,1.0,0.0
18006180,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9199672937393188,0.3503396511077881,0.3154874742031097,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9301695227622986,0.3606273531913757,0.3417780101299286,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9210674166679382,0.3513595163822174,0.2461379170417785,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8931300640106201,0.3224704265594482,0.305990606546402,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7709507942199707,0.205471470952034,0.9297129511833192,285.03240966796875,284.95001220703125,299.2806396484375,296.7088317871094,298.0544128417969,297.2846374511719,285.0300598144531,1.0,0.4731399416923523,0.5368648767471313,0.5368648767471313,1.0,1.0,-2.568010330200196,0.9871622920036316,1.580847978591919,0.4094669818878174,0.9843389987945556,0.9843389987945556,0.0,92.0472183227539,67.0,59173.6875,0.0,1365.51611328125,1.0,279.742919921875,283.5240478515625,299.6888732910156,303.47479248046875,293.1499938964844,293.1499938964844,279.45001220703125,32406.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923055291175842,1.0,0.0,0.0,3.7432920932769775,3.743316411972046,9.34976583266689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.72265625,0.0,1611.880615234375,1895.4371337890625,0.0,2401.294921875,0.9235401153564452,1.0,0.0,3.0,1.0,0.0
18006240,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9199672937393188,0.3503396511077881,0.3154874742031097,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9301695227622986,0.3606273531913757,0.3417780101299286,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9210674166679382,0.3513595163822174,0.2461379170417785,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8931300640106201,0.3224704265594482,0.305990606546402,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7709507942199707,0.205471470952034,0.9297129511833192,285.03240966796875,284.95001220703125,299.2806396484375,296.7088317871094,298.0544128417969,297.2846374511719,285.0300598144531,1.0,0.4731399416923523,0.5368648767471313,0.5368648767471313,1.0,1.0,-2.568010330200196,0.9871622920036316,1.580847978591919,0.4094669818878174,0.9843389987945556,0.9843389987945556,0.0,92.0472183227539,67.0,59173.6875,0.0,1365.51611328125,1.0,279.742919921875,283.5240478515625,299.6888732910156,303.47479248046875,293.1499938964844,293.1499938964844,279.45001220703125,32406.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923055291175842,1.0,0.0,0.0,3.7432920932769775,3.743316411972046,9.34976583266689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.72265625,0.0,1611.880615234375,1895.4371337890625,0.0,2401.294921875,0.9235401153564452,1.0,0.0,3.0,1.0,0.0
18006300,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9433777928352356,0.3510472476482391,0.3161675035953522,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9536308646202089,0.3617466688156128,0.3427896201610565,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9443762302398682,0.3520329594612121,0.2465973943471908,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.91404926776886,0.3233756721019745,0.3067840337753296,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7880057692527771,0.2059058845043182,0.9310890436172484,284.8857116699219,284.95001220703125,299.3209533691406,296.73126220703125,298.0690002441406,297.2834777832031,284.8782958984375,1.0,0.4698143303394317,0.5364751219749451,0.5364751219749451,1.0,1.0,-2.573206186294556,0.9888539910316468,1.5843521356582642,0.4101382493972778,0.8917597532272339,0.8917597532272339,0.0,86.45375061035156,67.0,60245.07421875,0.0,1347.665771484375,1.0,279.49530029296875,283.3554077148437,299.7665710449219,303.7349853515625,293.1499938964844,293.1499938964844,279.45001220703125,36069.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988765239715576,1.0,0.0,0.0,3.739783525466919,3.7398083209991455,9.332246690973988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.9658203125,0.0,1635.89892578125,1895.4371337890625,0.0,2461.157470703125,0.9234182834625244,1.0,0.0,3.0,1.0,0.0
18006360,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.96669739484787,0.3514939248561859,0.3164121210575104,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.976187527179718,0.3626713156700134,0.3434885144233703,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.96759694814682,0.3524801731109619,0.2467878758907318,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.938818633556366,0.3240964412689209,0.3072919249534607,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.806582510471344,0.206203892827034,0.931580364704132,284.89910888671875,284.95001220703125,299.3607788085937,296.7531433105469,298.08184814453125,297.2799987792969,284.90301513671875,1.0,0.4662951827049255,0.5360332727432251,0.5360332727432251,1.0,1.0,-2.5757720470428467,0.9893357753753662,1.586436152458191,0.4101656079292297,0.8786628842353821,0.8786628842353821,0.0,81.10121154785156,85.0,60099.23828125,0.0,1327.4520263671875,1.0,279.456787109375,283.3800048828125,299.7754211425781,303.69677734375,293.1499938964844,293.1499938964844,279.75,38388.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007217049598694,1.0,0.0,0.0,3.6581764221191406,3.658200740814209,8.929405908020271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.326171875,0.0,1560.1949462890625,1895.4371337890625,0.0,2478.025390625,0.9090144038200378,1.0,0.0,3.0,1.0,0.0
18006420,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9711520671844482,0.3536266982555389,0.3179940283298492,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9808151125907898,0.3653644919395447,0.3457749485969543,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9718350172042848,0.35433030128479,0.2478704303503036,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9441933631896972,0.3262829184532165,0.3091284036636352,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8101873397827148,0.2072722762823104,0.9356339573860168,285.0359802246094,284.95001220703125,299.4389038085937,296.795166015625,298.1128845214844,297.2822570800781,285.0342102050781,1.0,0.468693196773529,0.5351494550704956,0.5351494550704956,1.0,1.0,-2.588786125183105,0.9937286376953124,1.5950576066970823,0.4116545915603637,1.0,1.0,0.0,80.86686706542969,103.0,59924.2734375,0.0,1343.054443359375,1.0,279.74334716796875,283.51434326171875,299.7773742675781,303.6125793457031,293.1499938964844,293.1499938964844,279.45001220703125,32568.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933677434921265,1.0,0.0,0.0,3.800187349319458,3.800212383270264,9.636145250624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.5927734375,0.0,1680.0325927734375,1895.4371337890625,0.0,2410.94970703125,0.9365307092666626,1.0,0.0,3.0,1.0,0.0
18006480,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9711520671844482,0.3536266982555389,0.3179940283298492,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9808151125907898,0.3653644919395447,0.3457749485969543,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9718350172042848,0.35433030128479,0.2478704303503036,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9441933631896972,0.3262829184532165,0.3091284036636352,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8101873397827148,0.2072722762823104,0.9356339573860168,285.0359802246094,284.95001220703125,299.4389038085937,296.795166015625,298.1128845214844,297.2822570800781,285.0342102050781,1.0,0.468693196773529,0.5351494550704956,0.5351494550704956,1.0,1.0,-2.588786125183105,0.9937286376953124,1.5950576066970823,0.4116545915603637,1.0,1.0,0.0,80.86686706542969,103.0,59924.2734375,0.0,1343.054443359375,1.0,279.74334716796875,283.51434326171875,299.7773742675781,303.6125793457031,293.1499938964844,293.1499938964844,279.45001220703125,32568.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933677434921265,1.0,0.0,0.0,3.800187349319458,3.800212383270264,9.636145250624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.5927734375,0.0,1680.0325927734375,1895.4371337890625,0.0,2410.94970703125,0.9365307092666626,1.0,0.0,3.0,1.0,0.0
18006540,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9435017704963684,0.3545990586280823,0.3194728493690491,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9554675817489624,0.3672765493392944,0.3481070101261139,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9441805481910706,0.355278879404068,0.2489521950483322,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9153247475624084,0.3277478516101837,0.3110235333442688,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.787958025932312,0.2078444808721542,0.94033020734787,284.899169921875,284.95001220703125,299.51470947265625,296.8345947265625,298.137939453125,297.2762756347656,284.9021911621094,1.0,0.4761228263378143,0.5342656970024109,0.5342656970024109,1.0,1.0,-2.602591037750244,0.998424768447876,1.6041662693023682,0.41346076130867,0.8979131579399109,0.8979131579399109,0.0,88.34041595458984,121.0,61041.6328125,0.0,1394.00439453125,1.0,279.45703125,283.36199951171875,299.85845947265625,303.8387145996094,293.1499938964844,293.1499938964844,279.75,37934.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021082878112793,1.0,0.0,0.0,3.733678817749024,3.733704090118408,9.301804198003084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.791015625,0.0,1643.082275390625,1895.4371337890625,0.0,2490.716796875,0.9254438281059264,1.0,0.0,3.0,1.0,0.0
18006600,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9435017704963684,0.3545990586280823,0.3194728493690491,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9554675817489624,0.3672765493392944,0.3481070101261139,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9441805481910706,0.355278879404068,0.2489521950483322,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9153247475624084,0.3277478516101837,0.3110235333442688,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.787958025932312,0.2078444808721542,0.94033020734787,284.899169921875,284.95001220703125,299.51470947265625,296.8345947265625,298.137939453125,297.2762756347656,284.9021911621094,1.0,0.4761228263378143,0.5342656970024109,0.5342656970024109,1.0,1.0,-2.602591037750244,0.998424768447876,1.6041662693023682,0.41346076130867,0.8979131579399109,0.8979131579399109,0.0,88.34041595458984,121.0,61041.6328125,0.0,1394.00439453125,1.0,279.45703125,283.36199951171875,299.85845947265625,303.8387145996094,293.1499938964844,293.1499938964844,279.75,37934.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021082878112793,1.0,0.0,0.0,3.733678817749024,3.733704090118408,9.301804198003084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.791015625,0.0,1643.082275390625,1895.4371337890625,0.0,2490.716796875,0.9254438281059264,1.0,0.0,3.0,1.0,0.0
18006660,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9059988260269164,0.3565042316913605,0.3212826251983642,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9182146787643432,0.369791030883789,0.3506853878498077,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9064335227012634,0.3569110929965973,0.250221699476242,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8821929097175598,0.3297217190265655,0.3131214678287506,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7602102160453796,0.2086789757013321,0.9455590844154358,285.0493469238281,284.95001220703125,299.5879821777344,296.8712463378906,298.1661376953125,297.2770080566406,285.0498046875,1.0,0.4865027070045471,0.5332922339439392,0.5332922339439392,1.0,1.0,-2.618185520172119,1.003777265548706,1.614408254623413,0.415327787399292,1.0,1.0,0.0,99.9015121459961,139.0,60742.52734375,0.0,1466.114501953125,1.0,279.74322509765625,283.51422119140625,299.8561096191406,303.7467956542969,293.1499938964844,293.1499938964844,279.45001220703125,33418.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953567504882812,1.0,0.0,0.0,3.849124670028688,3.8491501808166495,9.885923191177426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.806640625,0.0,1745.8221435546875,1895.4371337890625,0.0,2429.05126953125,0.9482451677322388,1.0,0.0,3.0,1.0,0.0
18006720,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9059988260269164,0.3565042316913605,0.3212826251983642,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9182146787643432,0.369791030883789,0.3506853878498077,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9064335227012634,0.3569110929965973,0.250221699476242,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8821929097175598,0.3297217190265655,0.3131214678287506,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7602102160453796,0.2086789757013321,0.9455590844154358,285.0493469238281,284.95001220703125,299.5879821777344,296.8712463378906,298.1661376953125,297.2770080566406,285.0498046875,1.0,0.4865027070045471,0.5332922339439392,0.5332922339439392,1.0,1.0,-2.618185520172119,1.003777265548706,1.614408254623413,0.415327787399292,1.0,1.0,0.0,99.9015121459961,139.0,60742.52734375,0.0,1466.114501953125,1.0,279.74322509765625,283.51422119140625,299.8561096191406,303.7467956542969,293.1499938964844,293.1499938964844,279.45001220703125,33418.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953567504882812,1.0,0.0,0.0,3.849124670028688,3.8491501808166495,9.885923191177426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.806640625,0.0,1745.8221435546875,1895.4371337890625,0.0,2429.05126953125,0.9482451677322388,1.0,0.0,3.0,1.0,0.0
18006780,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8728353977203369,0.3573074340820312,0.3228865563869476,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8841578960418701,0.3715570569038391,0.3531680107116699,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8731443285942078,0.3576901257038116,0.2513976395130157,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8511866927146912,0.3310063481330871,0.3151330947875976,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7344318628311157,0.2090410143136978,0.950650691986084,284.90240478515625,284.95001220703125,299.6584167480469,296.90484619140625,298.18829345703125,297.2699890136719,284.9048156738281,1.0,0.4986011385917663,0.5323187708854675,0.5323187708854675,1.0,1.0,-2.633051633834839,1.0087722539901731,1.624279499053955,0.4171496927738189,0.9181894063949584,0.9181894063949584,0.0,114.49252319335938,157.0,62001.1015625,0.0,1551.650146484375,1.0,279.4566955566406,283.3465881347656,299.9302978515625,303.9734191894531,293.1499938964844,293.1499938964844,279.1499938964844,37523.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042284846305847,1.0,0.0,0.0,3.807541608810425,3.807567358016968,9.673476597527042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.8056640625,0.0,1727.4986572265625,1895.4371337890625,0.0,2510.148193359375,0.941524088382721,1.0,0.0,3.0,1.0,0.0
18006840,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8728353977203369,0.3573074340820312,0.3228865563869476,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8841578960418701,0.3715570569038391,0.3531680107116699,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8731443285942078,0.3576901257038116,0.2513976395130157,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8511866927146912,0.3310063481330871,0.3151330947875976,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7344318628311157,0.2090410143136978,0.950650691986084,284.90240478515625,284.95001220703125,299.6584167480469,296.90484619140625,298.18829345703125,297.2699890136719,284.9048156738281,1.0,0.4986011385917663,0.5323187708854675,0.5323187708854675,1.0,1.0,-2.633051633834839,1.0087722539901731,1.624279499053955,0.4171496927738189,0.9181894063949584,0.9181894063949584,0.0,114.49252319335938,157.0,62001.1015625,0.0,1551.650146484375,1.0,279.4566955566406,283.3465881347656,299.9302978515625,303.9734191894531,293.1499938964844,293.1499938964844,279.1499938964844,37523.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042284846305847,1.0,0.0,0.0,3.807541608810425,3.807567358016968,9.673476597527042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.8056640625,0.0,1727.4986572265625,1895.4371337890625,0.0,2510.148193359375,0.941524088382721,1.0,0.0,3.0,1.0,0.0
18006900,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8575639724731445,0.3574610352516174,0.3233969807624817,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8687968254089355,0.3722377717494964,0.3541873693466186,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8578596115112305,0.3578519821166992,0.2517955601215362,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8372009992599487,0.3314504325389862,0.3159286677837372,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7225608825683594,0.2090566456317901,0.9524600505828856,284.8114624023437,284.95001220703125,299.6924743652344,296.9204406738281,298.19775390625,297.2647399902344,284.81317138671875,1.0,0.5048905611038208,0.5318320393562317,0.5318320393562317,1.0,1.0,-2.6384994983673096,1.010409593582153,1.6280899047851562,0.4176041781902313,0.8274768590927124,0.8274768590927124,0.0,122.66242218017578,157.0,62579.8984375,0.0,1595.9290771484375,1.0,279.197021484375,283.24139404296875,299.9611511230469,304.1243591308594,293.1499938964844,293.1499938964844,279.1499938964844,42093.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091984987258911,1.0,0.0,0.0,3.694049119949341,3.6940746307373047,9.105391995944956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.7119140625,0.0,1628.8719482421875,1895.4371337890625,0.0,2555.814208984375,0.9168407917022704,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8438771963119507,0.3577687740325928,0.3238503336906433,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8549612164497375,0.3730054497718811,0.3551493287086487,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8441562652587891,0.3581142127513885,0.2521458566188812,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8245401978492737,0.3319621682167053,0.3166641891002655,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7110645771026611,0.2090930491685867,0.9540019631385804,284.8916320800781,284.95001220703125,299.7257385253906,296.9351806640625,298.2073974609375,297.26043701171875,284.8953552246094,1.0,0.5112576484680176,0.5312812924385071,0.5312812924385071,1.0,1.0,-2.6433563232421875,1.0117037296295166,1.631652593612671,0.417812705039978,0.8481265902519226,0.8481265902519226,0.0,131.15560913085938,145.0,62370.48046875,0.0,1641.008056640625,1.0,279.1576232910156,283.31939697265625,299.9447326660156,304.0241394042969,293.1499938964844,293.1499938964844,279.45001220703125,40644.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086637854576111,1.0,0.0,0.0,3.579885244369507,3.579909563064575,8.551288033231685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.974609375,0.0,1490.6383056640625,1895.4371337890625,0.0,2550.893798828125,0.8944197297096252,1.0,0.0,3.0,1.0,0.0
18007020,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8384708166122437,0.3596574068069458,0.3254219889640808,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8497479557991028,0.3754409253597259,0.357397049665451,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8385341763496399,0.3596594333648681,0.2531669437885284,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8194488286972046,0.3337940871715545,0.318365603685379,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7056096792221069,0.2097115516662597,0.9569274187088012,285.01641845703125,284.95001220703125,299.7896728515625,296.9620361328125,298.2322082519531,297.2623291015625,285.0145568847656,1.0,0.5151939988136292,0.5301798582077026,0.5301798582077026,1.0,1.0,-2.654731273651123,1.014983057975769,1.6397483348846436,0.4185433089733124,0.9579759240150452,0.9579759240150452,0.0,135.96502685546875,133.0,62113.98046875,0.0,1678.9686279296875,1.0,279.4427490234375,283.4432983398437,299.93829345703125,303.9200134277344,293.1499938964844,293.1499938964844,279.1499938964844,33194.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800083339214325,1.0,0.0,0.0,3.7128288745880127,3.712852954864502,9.198205930260884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.865234375,0.0,1582.8472900390625,1895.4371337890625,0.0,2472.18701171875,0.9171797633171082,1.0,0.0,3.0,1.0,0.0
18007080,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8384708166122437,0.3596574068069458,0.3254219889640808,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8497479557991028,0.3754409253597259,0.357397049665451,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8385341763496399,0.3596594333648681,0.2531669437885284,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8194488286972046,0.3337940871715545,0.318365603685379,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7056096792221069,0.2097115516662597,0.9569274187088012,285.01641845703125,284.95001220703125,299.7896728515625,296.9620361328125,298.2322082519531,297.2623291015625,285.0145568847656,1.0,0.5151939988136292,0.5301798582077026,0.5301798582077026,1.0,1.0,-2.654731273651123,1.014983057975769,1.6397483348846436,0.4185433089733124,0.9579759240150452,0.9579759240150452,0.0,135.96502685546875,133.0,62113.98046875,0.0,1678.9686279296875,1.0,279.4427490234375,283.4432983398437,299.93829345703125,303.9200134277344,293.1499938964844,293.1499938964844,279.1499938964844,33194.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800083339214325,1.0,0.0,0.0,3.7128288745880127,3.712852954864502,9.198205930260884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.865234375,0.0,1582.8472900390625,1895.4371337890625,0.0,2472.18701171875,0.9171797633171082,1.0,0.0,3.0,1.0,0.0
18007140,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8425462245941162,0.360493928194046,0.3263687789440155,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8545451164245605,0.3771905899047851,0.3591596484184265,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8425063490867615,0.360419899225235,0.2538044154644012,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236545920372009,0.3350137770175934,0.3196133375167846,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7090604305267334,0.2099864780902862,0.9583038687705994,284.90966796875,284.95001220703125,299.8500061035156,296.9851379394531,298.250732421875,297.2568664550781,284.9125671386719,1.0,0.5145410895347595,0.5290783643722534,0.5290783643722534,1.0,1.0,-2.661914587020874,1.0164247751235962,1.6454898118972778,0.4184737205505371,0.8674548268318176,0.8674548268318176,0.0,134.00674438476562,121.0,62851.17578125,0.0,1680.4276123046875,1.0,279.1571960449219,283.3241577148437,300.0025634765625,304.1080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38566.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074370622634888,1.0,0.0,0.0,3.603342056274414,3.6033661365509033,8.6637174945281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.4150390625,0.0,1500.835693359375,1895.4371337890625,0.0,2539.611328125,0.8973078727722168,1.0,0.0,3.0,1.0,0.0
18007200,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8425462245941162,0.360493928194046,0.3263687789440155,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8545451164245605,0.3771905899047851,0.3591596484184265,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8425063490867615,0.360419899225235,0.2538044154644012,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236545920372009,0.3350137770175934,0.3196133375167846,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7090604305267334,0.2099864780902862,0.9583038687705994,284.90966796875,284.95001220703125,299.8500061035156,296.9851379394531,298.250732421875,297.2568664550781,284.9125671386719,1.0,0.5145410895347595,0.5290783643722534,0.5290783643722534,1.0,1.0,-2.661914587020874,1.0164247751235962,1.6454898118972778,0.4184737205505371,0.8674548268318176,0.8674548268318176,0.0,134.00674438476562,121.0,62851.17578125,0.0,1680.4276123046875,1.0,279.1571960449219,283.3241577148437,300.0025634765625,304.1080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38566.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074370622634888,1.0,0.0,0.0,3.603342056274414,3.6033661365509033,8.6637174945281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.4150390625,0.0,1500.835693359375,1895.4371337890625,0.0,2539.611328125,0.8973078727722168,1.0,0.0,3.0,1.0,0.0
18007260,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8540997505187988,0.3623237609863281,0.3274810314178467,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8670710325241089,0.3796289563179016,0.3609830439090729,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8538704514503479,0.3619408309459686,0.2544972002506256,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8347454071044922,0.3368383347988128,0.3208820521831512,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7185710668563843,0.210672840476036,0.9594994187355042,285.0225524902344,284.95001220703125,299.90838623046875,297.0062255859375,298.2734375,297.2592163085937,285.0201416015625,1.0,0.5111196041107178,0.5280611515045166,0.5280611515045166,1.0,1.0,-2.669230461120605,1.0180524587631226,1.651178002357483,0.4183728396892547,0.9768980741500854,0.9768980741500854,0.0,127.67589569091795,109.0,62555.55859375,0.0,1662.188720703125,1.0,279.4429626464844,283.4383544921875,299.9893798828125,304.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,32736.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005261421203613,1.0,0.0,0.0,3.7448153495788574,3.744839906692505,9.357377166452352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.7783203125,0.0,1616.1824951171875,1895.4371337890625,0.0,2476.236572265625,0.9240697622299194,1.0,0.0,3.0,1.0,0.0
18007320,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8540997505187988,0.3623237609863281,0.3274810314178467,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8670710325241089,0.3796289563179016,0.3609830439090729,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8538704514503479,0.3619408309459686,0.2544972002506256,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8347454071044922,0.3368383347988128,0.3208820521831512,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7185710668563843,0.210672840476036,0.9594994187355042,285.0225524902344,284.95001220703125,299.90838623046875,297.0062255859375,298.2734375,297.2592163085937,285.0201416015625,1.0,0.5111196041107178,0.5280611515045166,0.5280611515045166,1.0,1.0,-2.669230461120605,1.0180524587631226,1.651178002357483,0.4183728396892547,0.9768980741500854,0.9768980741500854,0.0,127.67589569091795,109.0,62555.55859375,0.0,1662.188720703125,1.0,279.4429626464844,283.4383544921875,299.9893798828125,304.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,32736.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005261421203613,1.0,0.0,0.0,3.7448153495788574,3.744839906692505,9.357377166452352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.7783203125,0.0,1616.1824951171875,1895.4371337890625,0.0,2476.236572265625,0.9240697622299194,1.0,0.0,3.0,1.0,0.0
18007380,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8704666495323181,0.363092690706253,0.3281418085098266,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.884713888168335,0.3813621401786804,0.3624921143054962,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8701274991035461,0.362649142742157,0.2549254596233368,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8503385782241821,0.3380244970321655,0.3218625485897064,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7311555743217468,0.2109905630350113,0.959938645362854,284.90069580078125,284.95001220703125,299.9667053222656,297.0271301269531,298.2910461425781,297.25372314453125,284.9038391113281,1.0,0.5060461163520813,0.527043879032135,0.527043879032135,1.0,1.0,-2.6740658283233643,1.0185869932174685,1.655478835105896,0.4178736507892608,0.8747284412384033,0.8747284412384033,0.0,119.3527603149414,97.0,63300.33203125,0.0,1631.202880859375,1.0,279.15692138671875,283.3058776855469,300.0462951660156,304.1837463378906,293.1499938964844,293.1499938964844,279.45001220703125,38538.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081786632537842,1.0,0.0,0.0,3.644261121749878,3.6442854404449454,8.861602509568911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.02734375,0.0,1545.7557373046875,1895.4371337890625,0.0,2546.4306640625,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
18007440,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8704666495323181,0.363092690706253,0.3281418085098266,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.884713888168335,0.3813621401786804,0.3624921143054962,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8701274991035461,0.362649142742157,0.2549254596233368,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8503385782241821,0.3380244970321655,0.3218625485897064,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7311555743217468,0.2109905630350113,0.959938645362854,284.90069580078125,284.95001220703125,299.9667053222656,297.0271301269531,298.2910461425781,297.25372314453125,284.9038391113281,1.0,0.5060461163520813,0.527043879032135,0.527043879032135,1.0,1.0,-2.6740658283233643,1.0185869932174685,1.655478835105896,0.4178736507892608,0.8747284412384033,0.8747284412384033,0.0,119.3527603149414,97.0,63300.33203125,0.0,1631.202880859375,1.0,279.15692138671875,283.3058776855469,300.0462951660156,304.1837463378906,293.1499938964844,293.1499938964844,279.45001220703125,38538.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081786632537842,1.0,0.0,0.0,3.644261121749878,3.6442854404449454,8.861602509568911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.02734375,0.0,1545.7557373046875,1895.4371337890625,0.0,2546.4306640625,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
18007500,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8809112906455994,0.3639249503612518,0.3284302651882171,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8957965970039368,0.3825246095657348,0.3631975352764129,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8804893493652344,0.3633046746253967,0.255086600780487,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8602882623672485,0.3388521671295166,0.3222861289978027,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7389592528343201,0.2112995535135269,0.9598974585533142,285.030029296875,284.95001220703125,299.995849609375,297.0375061035156,298.3017883300781,297.2541198730469,285.0343017578125,1.0,0.5030525326728821,0.5265352725982666,0.5265352725982666,1.0,1.0,-2.67590856552124,1.0186152458190918,1.6572933197021484,0.4174070358276367,0.9652561545372008,0.9652561545372008,0.0,114.59486389160156,97.0,62664.625,0.0,1612.13427734375,1.0,279.40216064453125,283.4455261230469,300.0074768066406,303.9871520996094,293.1499938964844,293.1499938964844,279.45001220703125,33881.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802442193031311,1.0,0.0,0.0,3.697974920272827,3.697999000549317,9.12475570657989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.6259765625,0.0,1571.138916015625,1895.4371337890625,0.0,2493.7744140625,0.9163892865180968,1.0,0.0,3.0,1.0,0.0
18007560,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8943601846694946,0.364984929561615,0.3291268348693847,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9100058078765868,0.383858174085617,0.3641953468322754,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8937432765960693,0.3641274273395538,0.2554737627506256,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8730695247650146,0.339818000793457,0.3229495882987976,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7490159869194031,0.2117238789796829,0.9606207609176636,285.02081298828125,284.95001220703125,300.02496337890625,297.0477905273437,298.3139038085937,297.2566223144531,285.01873779296875,1.0,0.4999735355377197,0.5260605812072754,0.5260605812072754,1.0,1.0,-2.6800742149353027,1.0196837186813354,1.6603904962539673,0.4174829721450805,0.9856914281845092,0.9856914281845092,0.0,109.26365661621094,85.0,62934.2890625,0.0,1593.7022705078125,1.0,279.4429931640625,283.4282531738281,300.0304260253906,304.069580078125,293.1499938964844,293.1499938964844,279.1499938964844,32888.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011120557785034,1.0,0.0,0.0,3.776726722717285,3.7767512798309326,9.51753293065849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.130859375,0.0,1654.6961669921875,1895.4371337890625,0.0,2481.5966796875,0.9315142631530762,1.0,0.0,3.0,1.0,0.0
18007620,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9264883995056152,0.3658726215362549,0.3298131823539734,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.945092797279358,0.3856810331344604,0.3657030463218689,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9254806637763976,0.3647823631763458,0.2558059096336365,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.902496576309204,0.3409587144851684,0.3238071799278259,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7727032899856567,0.2120883017778396,0.9608725905418396,284.896728515625,284.95001220703125,300.08306884765625,297.0682373046875,298.331787109375,297.25177001953125,284.8999938964844,1.0,0.4933102428913116,0.5251111388206482,0.5251111388206482,1.0,1.0,-2.6844499111175537,1.020105242729187,1.6643447875976562,0.4169335961341858,0.8802986741065979,0.8802986741065979,0.0,98.71316528320312,73.0,63684.8671875,0.0,1551.61962890625,1.0,279.1566772460937,283.29327392578125,300.086669921875,304.2493896484375,293.1499938964844,293.1499938964844,279.45001220703125,38606.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085758090019226,1.0,0.0,0.0,3.677086591720581,3.677111387252808,9.02196234164876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.1201171875,0.0,1583.157470703125,1895.4371337890625,0.0,2550.084228515625,0.9135366678237916,1.0,0.0,3.0,1.0,0.0
