time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007680,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9264883995056152,0.3658726215362549,0.3298131823539734,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.945092797279358,0.3856810331344604,0.3657030463218689,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9254806637763976,0.3647823631763458,0.2558059096336365,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.902496576309204,0.3409587144851684,0.3238071799278259,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7727032899856567,0.2120883017778396,0.9608725905418396,284.896728515625,284.95001220703125,300.08306884765625,297.0682373046875,298.331787109375,297.25177001953125,284.8999938964844,1.0,0.4933102428913116,0.5251111388206482,0.5251111388206482,1.0,1.0,-2.6844499111175537,1.020105242729187,1.6643447875976562,0.4169335961341858,0.8802986741065979,0.8802986741065979,0.0,98.71316528320312,73.0,63684.8671875,0.0,1551.61962890625,1.0,279.1566772460937,283.29327392578125,300.086669921875,304.2493896484375,293.1499938964844,293.1499938964844,279.45001220703125,38606.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085758090019226,1.0,0.0,0.0,3.677086591720581,3.677111387252808,9.02196234164876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.1201171875,0.0,1583.157470703125,1895.4371337890625,0.0,2550.084228515625,0.9135366678237916,1.0,0.0,3.0,1.0,0.0
18007740,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9715943336486816,0.3678312003612518,0.3308194875717163,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9871655702590942,0.388251930475235,0.3674267828464508,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9703571200370787,0.3662398755550384,0.256289929151535,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9482212662696838,0.3427340090274811,0.3248119950294494,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8072657585144043,0.2128628194332122,0.961487889289856,285.02215576171875,284.95001220703125,300.1410217285156,297.0884094238281,298.3548583984375,297.2552490234375,285.0200500488281,1.0,0.4862646162509918,0.524161696434021,0.524161696434021,1.0,1.0,-2.6902518272399902,1.0211491584777832,1.6691027879714966,0.4164969325065613,0.9942885637283324,0.9942885637283324,0.0,87.3128433227539,91.0,63282.51953125,0.0,1507.484375,1.0,279.4434509277344,283.4210205078125,300.0705871582031,304.1328430175781,293.1499938964844,293.1499938964844,279.1499938964844,32982.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014132380485535,1.0,0.0,0.0,3.805006742477417,3.805031776428223,9.660600426286692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.583984375,0.0,1689.0179443359375,1895.4371337890625,0.0,2484.353271484375,0.9378546476364136,1.0,0.0,3.0,1.0,0.0
18007800,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9715943336486816,0.3678312003612518,0.3308194875717163,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9871655702590942,0.388251930475235,0.3674267828464508,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9703571200370787,0.3662398755550384,0.256289929151535,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9482212662696838,0.3427340090274811,0.3248119950294494,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8072657585144043,0.2128628194332122,0.961487889289856,285.02215576171875,284.95001220703125,300.1410217285156,297.0884094238281,298.3548583984375,297.2552490234375,285.0200500488281,1.0,0.4862646162509918,0.524161696434021,0.524161696434021,1.0,1.0,-2.6902518272399902,1.0211491584777832,1.6691027879714966,0.4164969325065613,0.9942885637283324,0.9942885637283324,0.0,87.3128433227539,91.0,63282.51953125,0.0,1507.484375,1.0,279.4434509277344,283.4210205078125,300.0705871582031,304.1328430175781,293.1499938964844,293.1499938964844,279.1499938964844,32982.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014132380485535,1.0,0.0,0.0,3.805006742477417,3.805031776428223,9.660600426286692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.583984375,0.0,1689.0179443359375,1895.4371337890625,0.0,2484.353271484375,0.9378546476364136,1.0,0.0,3.0,1.0,0.0
18007860,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.972602903842926,0.3686638474464416,0.3318963646888733,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9886018633842468,0.3900801837444305,0.3693876266479492,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9711248874664308,0.3668525815010071,0.2569189071655273,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9495812058448792,0.343836098909378,0.3260727524757385,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8079249262809753,0.2132265865802765,0.9638344049453736,284.8971252441406,284.95001220703125,300.1988220214844,297.1082458496094,298.37261962890625,297.25030517578125,284.9005126953125,1.0,0.4884087741374969,0.5231932997703552,0.5231932997703552,1.0,1.0,-2.698994398117065,1.0234001874923706,1.6755942106246948,0.4167001247406006,0.8890311121940613,0.8890311121940613,0.0,87.6175308227539,109.0,64146.875,0.0,1521.0435791015625,1.0,279.1564636230469,283.2835693359375,300.1271667480469,304.3178100585937,293.1499938964844,293.1499938964844,279.45001220703125,38451.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089417815208435,1.0,0.0,0.0,3.7121469974517822,3.712172031402588,9.194828294312174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.63671875,0.0,1622.073486328125,1895.4371337890625,0.0,2553.451904296875,0.921210527420044,1.0,0.0,3.0,1.0,0.0
18007920,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.972602903842926,0.3686638474464416,0.3318963646888733,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9886018633842468,0.3900801837444305,0.3693876266479492,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9711248874664308,0.3668525815010071,0.2569189071655273,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9495812058448792,0.343836098909378,0.3260727524757385,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8079249262809753,0.2132265865802765,0.9638344049453736,284.8971252441406,284.95001220703125,300.1988220214844,297.1082458496094,298.37261962890625,297.25030517578125,284.9005126953125,1.0,0.4884087741374969,0.5231932997703552,0.5231932997703552,1.0,1.0,-2.698994398117065,1.0234001874923706,1.6755942106246948,0.4167001247406006,0.8890311121940613,0.8890311121940613,0.0,87.6175308227539,109.0,64146.875,0.0,1521.0435791015625,1.0,279.1564636230469,283.2835693359375,300.1271667480469,304.3178100585937,293.1499938964844,293.1499938964844,279.45001220703125,38451.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089417815208435,1.0,0.0,0.0,3.7121469974517822,3.712172031402588,9.194828294312174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.63671875,0.0,1622.073486328125,1895.4371337890625,0.0,2553.451904296875,0.921210527420044,1.0,0.0,3.0,1.0,0.0
18007980,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9473756551742554,0.3704435527324676,0.333455890417099,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9667388796806335,0.3925690650939941,0.371780663728714,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9453375339508056,0.3681849837303161,0.2578668296337127,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9225261211395264,0.3454947173595428,0.3277138769626617,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7870429754257202,0.2138940989971161,0.9675549864768982,285.0329895019531,284.95001220703125,300.2563781738281,297.1277770996094,298.3951110839844,297.2527770996094,285.0316162109375,1.0,0.4954031109809875,0.5222248435020447,0.5222248435020447,1.0,1.0,-2.711317777633667,1.0271821022033691,1.6841357946395874,0.4174914062023163,1.0,1.0,0.0,95.00849151611328,127.0,63813.02734375,0.0,1572.473876953125,1.0,279.4437255859375,283.42059326171875,300.11163330078125,304.2065734863281,293.1499938964844,293.1499938964844,279.1499938964844,33127.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802140474319458,1.0,0.0,0.0,3.8367648124694815,3.836790084838867,9.822535957937362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.671875,0.0,1728.455810546875,1895.4371337890625,0.0,2491.011474609375,0.945022463798523,1.0,0.0,3.0,1.0,0.0
18008040,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9473756551742554,0.3704435527324676,0.333455890417099,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9667388796806335,0.3925690650939941,0.371780663728714,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9453375339508056,0.3681849837303161,0.2578668296337127,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9225261211395264,0.3454947173595428,0.3277138769626617,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7870429754257202,0.2138940989971161,0.9675549864768982,285.0329895019531,284.95001220703125,300.2563781738281,297.1277770996094,298.3951110839844,297.2527770996094,285.0316162109375,1.0,0.4954031109809875,0.5222248435020447,0.5222248435020447,1.0,1.0,-2.711317777633667,1.0271821022033691,1.6841357946395874,0.4174914062023163,1.0,1.0,0.0,95.00849151611328,127.0,63813.02734375,0.0,1572.473876953125,1.0,279.4437255859375,283.42059326171875,300.11163330078125,304.2065734863281,293.1499938964844,293.1499938964844,279.1499938964844,33127.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802140474319458,1.0,0.0,0.0,3.8367648124694815,3.836790084838867,9.822535957937362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.671875,0.0,1728.455810546875,1895.4371337890625,0.0,2491.011474609375,0.945022463798523,1.0,0.0,3.0,1.0,0.0
18008100,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.929437220096588,0.3708860874176025,0.3343365490436554,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9502185583114624,0.3935191035270691,0.3730887472629547,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9271866679191588,0.3685253262519836,0.2584268152713775,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9054450392723083,0.3460620045661926,0.3286408483982086,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7737075686454773,0.2140626907348632,0.96986186504364,284.8888244628906,284.95001220703125,300.2850646972656,297.1374206542969,298.40435791015625,297.2509155273437,284.8821716308594,1.0,0.5001419186592102,0.5217406153678894,0.5217406153678894,1.0,1.0,-2.71851134300232,1.029495358467102,1.6890161037445068,0.4181769788265228,0.9190821647644044,0.9190821647644044,0.0,100.46128845214844,127.0,64951.421875,0.0,1607.9755859375,1.0,279.1942138671875,283.25299072265625,300.1716003417969,304.452880859375,293.1499938964844,293.1499938964844,279.1499938964844,36079.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083815574645996,1.0,0.0,0.0,3.834452390670776,3.8344781398773193,9.810698884393787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.2294921875,0.0,1748.8544921875,1895.4371337890625,0.0,2548.297119140625,0.9449852108955384,1.0,0.0,3.0,1.0,0.0
18008160,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9091413021087646,0.3710057139396667,0.3347596824169159,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9300726056098938,0.3942310512065887,0.3740743994712829,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9070379734039308,0.3685985505580902,0.2587175071239471,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878738880157471,0.3464037179946899,0.3292792439460754,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.759047269821167,0.214060753583908,0.9713183045387268,284.8974914550781,284.95001220703125,300.3136901855469,297.1469421386719,298.41162109375,297.2462158203125,284.90057373046875,1.0,0.5052919387817383,0.521174967288971,0.521174967288971,1.0,1.0,-2.723073720932007,1.0305613279342651,1.6925123929977417,0.4181848466396332,0.9032575488090516,0.9032575488090516,0.0,107.13352966308594,145.0,64844.79296875,0.0,1645.508544921875,1.0,279.156494140625,283.2693786621094,300.16851806640625,304.4040222167969,293.1499938964844,293.1499938964844,278.8500061035156,38072.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101434707641602,1.0,0.0,0.0,3.765601634979248,3.765627145767212,9.461545005251536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.2548828125,0.0,1681.6234130859375,1895.4371337890625,0.0,2564.5146484375,0.93266761302948,1.0,0.0,3.0,1.0,0.0
18008220,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8752556443214417,0.3713384568691253,0.3355351090431213,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8940132856369019,0.3956775963306427,0.3759737014770508,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8732811212539673,0.3687726855278015,0.2592330873012543,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8559771776199341,0.3470753729343414,0.3304654955863952,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7330228090286255,0.2139828354120254,0.9737476110458374,284.89764404296875,284.95001220703125,300.3707580566406,297.16571044921875,298.4267272949219,297.2381591796875,284.8997802734375,1.0,0.5164824724197388,0.520043671131134,0.520043671131134,1.0,1.0,-2.7312514781951904,1.0322692394256592,1.6989822387695312,0.4178928434848785,0.8425569534301758,0.8425569534301758,0.0,122.21504974365234,163.0,65102.91015625,0.0,1727.635498046875,1.0,278.8578491210937,283.2493896484375,300.1712951660156,304.4330444335937,293.1499938964844,293.1499938964844,279.1499938964844,40361.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136003017425537,1.0,0.0,0.0,3.542647361755371,3.542671203613281,8.374312301384634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.0029296875,0.0,1448.6580810546875,1895.4371337890625,0.0,2596.38720703125,0.8858894109725952,1.0,0.0,3.0,1.0,0.0
18008280,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8752556443214417,0.3713384568691253,0.3355351090431213,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8940132856369019,0.3956775963306427,0.3759737014770508,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8732811212539673,0.3687726855278015,0.2592330873012543,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8559771776199341,0.3470753729343414,0.3304654955863952,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7330228090286255,0.2139828354120254,0.9737476110458374,284.89764404296875,284.95001220703125,300.3707580566406,297.16571044921875,298.4267272949219,297.2381591796875,284.8997802734375,1.0,0.5164824724197388,0.520043671131134,0.520043671131134,1.0,1.0,-2.7312514781951904,1.0322692394256592,1.6989822387695312,0.4178928434848785,0.8425569534301758,0.8425569534301758,0.0,122.21504974365234,163.0,65102.91015625,0.0,1727.635498046875,1.0,278.8578491210937,283.2493896484375,300.1712951660156,304.4330444335937,293.1499938964844,293.1499938964844,279.1499938964844,40361.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136003017425537,1.0,0.0,0.0,3.542647361755371,3.542671203613281,8.374312301384634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.0029296875,0.0,1448.6580810546875,1895.4371337890625,0.0,2596.38720703125,0.8858894109725952,1.0,0.0,3.0,1.0,0.0
18008340,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8498046398162842,0.3729558289051056,0.3373357057571411,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8677965998649597,0.3980507552623749,0.3786312043666839,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8477146029472351,0.3699739575386047,0.2603683471679687,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8320860862731934,0.348563402891159,0.3323089182376861,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7124899625778198,0.2144115716218948,0.9780111312866212,285.0087280273437,284.95001220703125,300.427490234375,297.1840515136719,298.4486083984375,297.24072265625,285.0082092285156,1.0,0.5286922454833984,0.5189124345779419,0.5189124345779419,1.0,1.0,-2.745305299758911,1.0364692211151123,1.7088360786437988,0.4186947643756866,0.942614734172821,0.942614734172821,0.0,137.99842834472656,151.0,64871.28515625,0.0,1822.469482421875,1.0,279.14166259765625,283.36376953125,300.1622009277344,304.32550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33418.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054884076118469,1.0,0.0,0.0,3.672297477722168,3.672321319580078,8.998476914712228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.3857421875,0.0,1538.68603515625,1895.4371337890625,0.0,2521.70947265625,0.908210515975952,1.0,0.0,3.0,1.0,0.0
18008400,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8498046398162842,0.3729558289051056,0.3373357057571411,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8677965998649597,0.3980507552623749,0.3786312043666839,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8477146029472351,0.3699739575386047,0.2603683471679687,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8320860862731934,0.348563402891159,0.3323089182376861,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7124899625778198,0.2144115716218948,0.9780111312866212,285.0087280273437,284.95001220703125,300.427490234375,297.1840515136719,298.4486083984375,297.24072265625,285.0082092285156,1.0,0.5286922454833984,0.5189124345779419,0.5189124345779419,1.0,1.0,-2.745305299758911,1.0364692211151123,1.7088360786437988,0.4186947643756866,0.942614734172821,0.942614734172821,0.0,137.99842834472656,151.0,64871.28515625,0.0,1822.469482421875,1.0,279.14166259765625,283.36376953125,300.1622009277344,304.32550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33418.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054884076118469,1.0,0.0,0.0,3.672297477722168,3.672321319580078,8.998476914712228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.3857421875,0.0,1538.68603515625,1895.4371337890625,0.0,2521.70947265625,0.908210515975952,1.0,0.0,3.0,1.0,0.0
18008460,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8432914614677429,0.373411476612091,0.3381975591182709,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8615721464157104,0.3996433913707733,0.3805220425128937,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8411263227462769,0.3703178465366363,0.2609143555164337,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8260963559150696,0.3493592143058777,0.3334336876869201,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7063512206077576,0.2144154459238052,0.9795130491256714,284.9156188964844,284.95001220703125,300.48388671875,297.20196533203125,298.464599609375,297.2348937988281,284.917724609375,1.0,0.532151460647583,0.5177707672119141,0.5177707672119141,1.0,1.0,-2.75243878364563,1.0376595258712769,1.7147793769836426,0.4182592332363128,0.8617686033248901,0.8617686033248901,0.0,143.10699462890625,139.0,65579.0703125,0.0,1857.3394775390625,1.0,278.8575439453125,283.2545471191406,300.2172546386719,304.5032958984375,293.1499938964844,293.1499938964844,279.1499938964844,38372.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122308850288391,1.0,0.0,0.0,3.56404709815979,3.564070701599121,8.475789172734949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.63671875,0.0,1456.962158203125,1895.4371337890625,0.0,2583.752197265625,0.8885195255279541,1.0,0.0,3.0,1.0,0.0
18008520,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8432914614677429,0.373411476612091,0.3381975591182709,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8615721464157104,0.3996433913707733,0.3805220425128937,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8411263227462769,0.3703178465366363,0.2609143555164337,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8260963559150696,0.3493592143058777,0.3334336876869201,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7063512206077576,0.2144154459238052,0.9795130491256714,284.9156188964844,284.95001220703125,300.48388671875,297.20196533203125,298.464599609375,297.2348937988281,284.917724609375,1.0,0.532151460647583,0.5177707672119141,0.5177707672119141,1.0,1.0,-2.75243878364563,1.0376595258712769,1.7147793769836426,0.4182592332363128,0.8617686033248901,0.8617686033248901,0.0,143.10699462890625,139.0,65579.0703125,0.0,1857.3394775390625,1.0,278.8575439453125,283.2545471191406,300.2172546386719,304.5032958984375,293.1499938964844,293.1499938964844,279.1499938964844,38372.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122308850288391,1.0,0.0,0.0,3.56404709815979,3.564070701599121,8.475789172734949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.63671875,0.0,1456.962158203125,1895.4371337890625,0.0,2583.752197265625,0.8885195255279541,1.0,0.0,3.0,1.0,0.0
18008580,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8479390144348145,0.3748380541801452,0.3391166627407074,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8671307563781738,0.4019269049167633,0.3823640048503876,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8455467820167542,0.3714137971401214,0.2614367008209228,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8306273221969604,0.3507564961910248,0.3344641923904419,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.710113525390625,0.2148148566484451,0.9801989197731018,285.0140380859375,284.95001220703125,300.5399169921875,297.2193908691406,298.4851989746094,297.23687744140625,285.0115966796875,1.0,0.5311059355735779,0.5166290402412415,0.5166290402412415,1.0,1.0,-2.758442640304565,1.0383765697479248,1.7200661897659302,0.4173784255981445,0.960214376449585,0.960214376449585,0.0,140.63296508789062,127.0,65275.60546875,0.0,1854.9765625,1.0,279.1426696777344,283.35693359375,300.2037048339844,304.3968811035156,293.1499938964844,293.1499938964844,278.8500061035156,32842.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057091236114502,1.0,0.0,0.0,3.704576253890991,3.704600334167481,9.157361660072638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.8798828125,0.0,1570.759765625,1895.4371337890625,0.0,2523.736083984375,0.9150169491767884,1.0,0.0,3.0,1.0,0.0
18008640,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8479390144348145,0.3748380541801452,0.3391166627407074,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8671307563781738,0.4019269049167633,0.3823640048503876,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8455467820167542,0.3714137971401214,0.2614367008209228,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8306273221969604,0.3507564961910248,0.3344641923904419,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.710113525390625,0.2148148566484451,0.9801989197731018,285.0140380859375,284.95001220703125,300.5399169921875,297.2193908691406,298.4851989746094,297.23687744140625,285.0115966796875,1.0,0.5311059355735779,0.5166290402412415,0.5166290402412415,1.0,1.0,-2.758442640304565,1.0383765697479248,1.7200661897659302,0.4173784255981445,0.960214376449585,0.960214376449585,0.0,140.63296508789062,127.0,65275.60546875,0.0,1854.9765625,1.0,279.1426696777344,283.35693359375,300.2037048339844,304.3968811035156,293.1499938964844,293.1499938964844,278.8500061035156,32842.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057091236114502,1.0,0.0,0.0,3.704576253890991,3.704600334167481,9.157361660072638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.8798828125,0.0,1570.759765625,1895.4371337890625,0.0,2523.736083984375,0.9150169491767884,1.0,0.0,3.0,1.0,0.0
18008700,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8527416586875916,0.375110000371933,0.3395180404186249,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8725700378417969,0.4027774631977081,0.3832427263259887,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8502281308174133,0.3716436624526977,0.2616689205169678,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8352367877960205,0.3512039482593536,0.334941565990448,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7140772938728333,0.2148813307285308,0.9804396629333496,284.8743896484375,284.95001220703125,300.5677795410156,297.2279357910156,298.4934997558594,297.23486328125,284.8699951171875,1.0,0.5295370221138,0.5160582065582275,0.5160582065582275,1.0,1.0,-2.7611284255981445,1.0385847091674805,1.7225435972213743,0.4169459044933319,0.8664610385894775,0.8664610385894775,0.0,137.80613708496094,127.0,66156.5,0.0,1845.812255859375,1.0,278.8964538574219,283.200927734375,300.25982666015625,304.63134765625,293.1499938964844,293.1499938964844,278.8500061035156,37155.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115639686584473,1.0,0.0,0.0,3.6784915924072266,3.678516149520874,9.028858585224951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.9599609375,0.0,1573.8133544921875,1895.4371337890625,0.0,2577.603515625,0.910195767879486,1.0,0.0,3.0,1.0,0.0
18008760,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8580094575881958,0.3752155900001526,0.3394892811775207,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8786215782165527,0.4035042822360992,0.3837994337081909,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.855442464351654,0.3717323541641235,0.261639654636383,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.840369701385498,0.3515317440032959,0.3351284861564636,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7183189988136292,0.2148629575967788,0.9797905683517456,284.90576171875,284.95001220703125,300.5955505371094,297.236328125,298.5007019042969,297.23126220703125,284.9081726074219,1.0,0.5273521542549133,0.5155244469642639,0.5155244469642639,1.0,1.0,-2.761174440383911,1.0377308130264282,1.7234435081481934,0.4160039126873016,0.86558997631073,0.86558997631073,0.0,134.5290069580078,115.0,65902.265625,0.0,1830.4580078125,1.0,278.8575744628906,283.2372741699219,300.2528076171875,304.5638122558594,293.1499938964844,293.1499938964844,279.1499938964844,38499.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126741647720337,1.0,0.0,0.0,3.59521222114563,3.59523606300354,8.624667202639102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.5419921875,0.0,1491.48681640625,1895.4371337890625,0.0,2587.8408203125,0.8953718543052673,1.0,0.0,3.0,1.0,0.0
18008820,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8748032450675964,0.3766611218452453,0.3401649594306946,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8969716429710388,0.4058536887168884,0.3854332268238067,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8719229102134705,0.3728812336921692,0.2619994580745697,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8563093543052673,0.3529764711856842,0.3359366357326507,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7309443354606628,0.215347945690155,0.979628086090088,285.0105895996094,284.95001220703125,300.6507568359375,297.2527160644531,298.521484375,297.23419189453125,285.00830078125,1.0,0.5220364332199097,0.5144568681716919,0.5144568681716919,1.0,1.0,-2.7651515007019043,1.0376852750778198,1.7274662256240845,0.4147716760635376,0.9643698930740356,0.9643698930740356,0.0,125.66175842285156,103.0,65517.9453125,0.0,1794.7711181640625,1.0,279.14288330078125,283.34686279296875,300.2361755371094,304.4467468261719,293.1499938964844,293.1499938964844,278.8500061035156,33016.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059328198432922,1.0,0.0,0.0,3.727217674255371,3.727241754531861,9.269638212572318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.0732421875,0.0,1597.9884033203125,1895.4371337890625,0.0,2525.789794921875,0.920247495174408,1.0,0.0,3.0,1.0,0.0
18008880,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8748032450675964,0.3766611218452453,0.3401649594306946,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8969716429710388,0.4058536887168884,0.3854332268238067,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8719229102134705,0.3728812336921692,0.2619994580745697,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8563093543052673,0.3529764711856842,0.3359366357326507,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7309443354606628,0.215347945690155,0.979628086090088,285.0105895996094,284.95001220703125,300.6507568359375,297.2527160644531,298.521484375,297.23419189453125,285.00830078125,1.0,0.5220364332199097,0.5144568681716919,0.5144568681716919,1.0,1.0,-2.7651515007019043,1.0376852750778198,1.7274662256240845,0.4147716760635376,0.9643698930740356,0.9643698930740356,0.0,125.66175842285156,103.0,65517.9453125,0.0,1794.7711181640625,1.0,279.14288330078125,283.34686279296875,300.2361755371094,304.4467468261719,293.1499938964844,293.1499938964844,278.8500061035156,33016.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059328198432922,1.0,0.0,0.0,3.727217674255371,3.727241754531861,9.269638212572318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.0732421875,0.0,1597.9884033203125,1895.4371337890625,0.0,2525.789794921875,0.920247495174408,1.0,0.0,3.0,1.0,0.0
18008940,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.896237313747406,0.377066433429718,0.3404290080070495,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9213448762893676,0.4075083136558532,0.3867982029914856,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8931642770767212,0.3732677400112152,0.2621437311172485,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8770597577095032,0.3538115918636322,0.3365135490894317,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7469281554222107,0.2154867947101593,0.9789449572563172,284.9032592773437,284.95001220703125,300.7054748535156,297.2685241699219,298.5371398925781,297.2296142578125,284.9058532714844,1.0,0.5157862901687622,0.5133893489837646,0.5133893489837646,1.0,1.0,-2.7671613693237305,1.0367769002914429,1.7303845882415771,0.4132730364799499,0.8682640790939331,0.8682640790939331,0.0,115.82635498046876,91.0,66122.0,0.0,1751.43310546875,1.0,278.8571472167969,283.2284240722656,300.2841186523437,304.60986328125,293.1499938964844,293.1499938964844,279.1499938964844,38630.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126971125602722,1.0,0.0,0.0,3.613813638687134,3.613837957382202,8.714145565136278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.333984375,0.0,1512.764404296875,1895.4371337890625,0.0,2588.052734375,0.8996485471725464,1.0,0.0,3.0,1.0,0.0
18009000,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.896237313747406,0.377066433429718,0.3404290080070495,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9213448762893676,0.4075083136558532,0.3867982029914856,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8931642770767212,0.3732677400112152,0.2621437311172485,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8770597577095032,0.3538115918636322,0.3365135490894317,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7469281554222107,0.2154867947101593,0.9789449572563172,284.9032592773437,284.95001220703125,300.7054748535156,297.2685241699219,298.5371398925781,297.2296142578125,284.9058532714844,1.0,0.5157862901687622,0.5133893489837646,0.5133893489837646,1.0,1.0,-2.7671613693237305,1.0367769002914429,1.7303845882415771,0.4132730364799499,0.8682640790939331,0.8682640790939331,0.0,115.82635498046876,91.0,66122.0,0.0,1751.43310546875,1.0,278.8571472167969,283.2284240722656,300.2841186523437,304.60986328125,293.1499938964844,293.1499938964844,279.1499938964844,38630.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126971125602722,1.0,0.0,0.0,3.613813638687134,3.613837957382202,8.714145565136278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.333984375,0.0,1512.764404296875,1895.4371337890625,0.0,2588.052734375,0.8996485471725464,1.0,0.0,3.0,1.0,0.0
18009060,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9280861020088196,0.3785381317138672,0.3410449922084808,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9559873938560486,0.4099406898021698,0.3884214758872986,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9242974519729614,0.3744856417179107,0.2624868750572204,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9062147736549376,0.3553178310394287,0.3372921943664551,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7699399590492249,0.2160525768995285,0.978746235370636,285.0113525390625,284.95001220703125,300.7597351074219,297.2837829589844,298.5581359863281,297.2333984375,285.0091247558594,1.0,0.5089911222457886,0.5124167799949646,0.5124167799949646,1.0,1.0,-2.7709546089172363,1.0367838144302368,1.734170913696289,0.4121188223361969,0.9687811136245728,0.9687811136245728,0.0,104.7884750366211,79.0,65713.5546875,0.0,1705.0198974609375,1.0,279.1430053710937,283.34130859375,300.2667541503906,304.4905090332031,293.1499938964844,293.1499938964844,278.8500061035156,33077.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058480024337769,1.0,0.0,0.0,3.743341207504273,3.743365526199341,9.35001082780218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.1328125,0.0,1617.0887451171875,1895.4371337890625,0.0,2525.01123046875,0.923937976360321,1.0,0.0,3.0,1.0,0.0
18009120,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9280861020088196,0.3785381317138672,0.3410449922084808,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9559873938560486,0.4099406898021698,0.3884214758872986,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9242974519729614,0.3744856417179107,0.2624868750572204,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9062147736549376,0.3553178310394287,0.3372921943664551,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7699399590492249,0.2160525768995285,0.978746235370636,285.0113525390625,284.95001220703125,300.7597351074219,297.2837829589844,298.5581359863281,297.2333984375,285.0091247558594,1.0,0.5089911222457886,0.5124167799949646,0.5124167799949646,1.0,1.0,-2.7709546089172363,1.0367838144302368,1.734170913696289,0.4121188223361969,0.9687811136245728,0.9687811136245728,0.0,104.7884750366211,79.0,65713.5546875,0.0,1705.0198974609375,1.0,279.1430053710937,283.34130859375,300.2667541503906,304.4905090332031,293.1499938964844,293.1499938964844,278.8500061035156,33077.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058480024337769,1.0,0.0,0.0,3.743341207504273,3.743365526199341,9.35001082780218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.1328125,0.0,1617.0887451171875,1895.4371337890625,0.0,2525.01123046875,0.923937976360321,1.0,0.0,3.0,1.0,0.0
18009180,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9680384397506714,0.3789407014846802,0.3412690162658691,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9916160702705384,0.4116544127464294,0.3898005783557892,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9646139740943908,0.374919980764389,0.2626335918903351,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9471785426139832,0.3561945855617523,0.3378659784793854,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8003491163253784,0.2162520289421081,0.978131115436554,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.5738525390625,297.2293701171875,284.9048156738281,1.0,0.5018537044525146,0.5114442110061646,0.5114442110061646,1.0,1.0,-2.773014545440674,1.0360345840454102,1.736979842185974,0.4107631742954254,0.8713730573654175,0.8713730573654175,0.0,93.70589447021484,97.0,66329.8125,0.0,1655.699951171875,1.0,278.8570251464844,283.22088623046875,300.3139343261719,304.6536865234375,293.1499938964844,293.1499938964844,279.1499938964844,38646.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126013278961182,1.0,0.0,0.0,3.631161689758301,3.631186008453369,8.798010071586759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.5947265625,0.0,1532.007568359375,1895.4371337890625,0.0,2587.169189453125,0.9034913778305054,1.0,0.0,3.0,1.0,0.0
18009240,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9680384397506714,0.3789407014846802,0.3412690162658691,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9916160702705384,0.4116544127464294,0.3898005783557892,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9646139740943908,0.374919980764389,0.2626335918903351,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9471785426139832,0.3561945855617523,0.3378659784793854,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8003491163253784,0.2162520289421081,0.978131115436554,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.5738525390625,297.2293701171875,284.9048156738281,1.0,0.5018537044525146,0.5114442110061646,0.5114442110061646,1.0,1.0,-2.773014545440674,1.0360345840454102,1.736979842185974,0.4107631742954254,0.8713730573654175,0.8713730573654175,0.0,93.70589447021484,97.0,66329.8125,0.0,1655.699951171875,1.0,278.8570251464844,283.22088623046875,300.3139343261719,304.6536865234375,293.1499938964844,293.1499938964844,279.1499938964844,38646.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126013278961182,1.0,0.0,0.0,3.631161689758301,3.631186008453369,8.798010071586759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.5947265625,0.0,1532.007568359375,1895.4371337890625,0.0,2587.169189453125,0.9034913778305054,1.0,0.0,3.0,1.0,0.0
18009300,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.972668707370758,0.3795806765556335,0.3415375351905823,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9956931471824646,0.4128258228302002,0.3906566202640533,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9693297743797302,0.3754677772521972,0.2628235220909118,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9525161385536194,0.3568964004516601,0.338308036327362,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8042895793914795,0.2165032178163528,0.9785322546958924,285.0278625488281,284.95001220703125,300.840087890625,297.3054504394531,298.583740234375,297.2305908203125,285.03143310546875,1.0,0.5020481944084167,0.5109579563140869,0.5109579563140869,1.0,1.0,-2.77559781074524,1.0363287925720217,1.7392688989639282,0.4102499186992645,0.9594783186912536,0.9594783186912536,0.0,92.59384155273438,97.0,65695.5390625,0.0,1654.2591552734375,1.0,279.101806640625,283.3570556640625,300.2753601074219,304.45343017578125,293.1499938964844,293.1499938964844,279.1499938964844,33943.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807031512260437,1.0,0.0,0.0,3.68462347984314,3.684647560119629,9.058985028786992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.134765625,0.0,1556.4998779296875,1895.4371337890625,0.0,2535.883544921875,0.9134318828582764,1.0,0.0,3.0,1.0,0.0
18009360,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9697309732437134,0.3803727030754089,0.3422711193561554,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9936043620109558,0.4141269624233246,0.3918997347354889,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9662339687347412,0.3761553466320038,0.2633151710033417,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.949305534362793,0.3577165901660919,0.3391000032424927,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.801567792892456,0.2168367356061935,0.9801352620124816,285.01641845703125,284.95001220703125,300.8666076660156,297.3123779296875,298.5946960449219,297.2333374023437,285.0146179199219,1.0,0.5038308501243591,0.5104610323905945,0.5104610323905945,1.0,1.0,-2.7814390659332275,1.0379679203033447,1.7434712648391724,0.410428911447525,0.9771207571029664,0.9771207571029664,0.0,93.78633880615234,115.0,65988.046875,0.0,1668.5535888671875,1.0,279.14288330078125,283.3388977050781,300.2959899902344,304.53564453125,293.1499938964844,293.1499938964844,278.8500061035156,33014.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805873692035675,1.0,0.0,0.0,3.76078462600708,3.760809183120728,9.437353014618566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.94140625,0.0,1636.9375,1895.4371337890625,0.0,2525.2470703125,0.9279788732528688,1.0,0.0,3.0,1.0,0.0
18009420,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9428854584693908,0.3806042671203613,0.3430849611759186,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9721001982688904,0.4157791435718536,0.3939942717552185,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9389990568161012,0.3764964342117309,0.263970136642456,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9213736057281494,0.3585065603256225,0.340365320444107,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7802086472511292,0.2169370651245117,0.9827570915222168,284.9041748046875,284.95001220703125,300.919189453125,297.3256530761719,298.60968017578125,297.2284851074219,284.9069519042969,1.0,0.5105595588684082,0.5094671249389648,0.5094671249389648,1.0,1.0,-2.790398597717285,1.040065050125122,1.7503334283828735,0.4103734195232391,0.8805678486824036,0.8805678486824036,0.0,101.76667785644533,133.0,66792.515625,0.0,1719.85009765625,1.0,278.8568115234375,283.2121276855469,300.34344482421875,304.7108154296875,293.1499938964844,293.1499938964844,279.1499938964844,38358.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130518794059753,1.0,0.0,0.0,3.663572311401367,3.663596868515015,8.955768180385348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.6494140625,0.0,1566.0308837890625,1895.4371337890625,0.0,2591.325927734375,0.9104397892951964,1.0,0.0,3.0,1.0,0.0
18009480,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9428854584693908,0.3806042671203613,0.3430849611759186,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9721001982688904,0.4157791435718536,0.3939942717552185,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9389990568161012,0.3764964342117309,0.263970136642456,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9213736057281494,0.3585065603256225,0.340365320444107,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7802086472511292,0.2169370651245117,0.9827570915222168,284.9041748046875,284.95001220703125,300.919189453125,297.3256530761719,298.60968017578125,297.2284851074219,284.9069519042969,1.0,0.5105595588684082,0.5094671249389648,0.5094671249389648,1.0,1.0,-2.790398597717285,1.040065050125122,1.7503334283828735,0.4103734195232391,0.8805678486824036,0.8805678486824036,0.0,101.76667785644533,133.0,66792.515625,0.0,1719.85009765625,1.0,278.8568115234375,283.2121276855469,300.34344482421875,304.7108154296875,293.1499938964844,293.1499938964844,279.1499938964844,38358.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130518794059753,1.0,0.0,0.0,3.663572311401367,3.663596868515015,8.955768180385348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.6494140625,0.0,1566.0308837890625,1895.4371337890625,0.0,2591.325927734375,0.9104397892951964,1.0,0.0,3.0,1.0,0.0
