time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009540,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.908010184764862,0.3818058967590332,0.3443141579627991,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9396656155586244,0.4181326925754547,0.3964428901672363,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9044597148895264,0.3775740563869476,0.2648828625679016,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8897390961647034,0.3598758578300476,0.3419198095798492,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7549953460693359,0.2173305302858352,0.9861471056938172,285.0226135253906,284.95001220703125,300.9711608886719,297.3382568359375,298.6292419433594,297.2309875488281,285.0206604003906,1.0,0.5200691819190979,0.50847327709198,0.50847327709198,1.0,1.0,-2.8018500804901123,1.0432097911834717,1.7586402893066406,0.4106494784355163,0.992181360721588,0.992181360721588,0.0,113.67947387695312,151.0,66491.6953125,0.0,1794.072998046875,1.0,279.1434020996094,283.3329162597656,300.32427978515625,304.5966186523437,293.1499938964844,293.1499938964844,278.8500061035156,32914.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068379759788513,1.0,0.0,0.0,3.795595169067383,3.795620203018189,9.612870144337649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.9912109375,0.0,1677.2572021484375,1895.4371337890625,0.0,2534.10546875,0.935679852962494,1.0,0.0,3.0,1.0,0.0
18009600,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.908010184764862,0.3818058967590332,0.3443141579627991,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9396656155586244,0.4181326925754547,0.3964428901672363,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9044597148895264,0.3775740563869476,0.2648828625679016,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8897390961647034,0.3598758578300476,0.3419198095798492,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7549953460693359,0.2173305302858352,0.9861471056938172,285.0226135253906,284.95001220703125,300.9711608886719,297.3382568359375,298.6292419433594,297.2309875488281,285.0206604003906,1.0,0.5200691819190979,0.50847327709198,0.50847327709198,1.0,1.0,-2.8018500804901123,1.0432097911834717,1.7586402893066406,0.4106494784355163,0.992181360721588,0.992181360721588,0.0,113.67947387695312,151.0,66491.6953125,0.0,1794.072998046875,1.0,279.1434020996094,283.3329162597656,300.32427978515625,304.5966186523437,293.1499938964844,293.1499938964844,278.8500061035156,32914.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068379759788513,1.0,0.0,0.0,3.795595169067383,3.795620203018189,9.612870144337649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.9912109375,0.0,1677.2572021484375,1895.4371337890625,0.0,2534.10546875,0.935679852962494,1.0,0.0,3.0,1.0,0.0
18009660,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8765454888343811,0.3818065226078033,0.3451914191246032,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.904745876789093,0.41964852809906,0.3986936211585998,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8733872175216675,0.3777495324611664,0.2656318545341491,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8599485754966736,0.3604998886585235,0.3433115482330322,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7311475276947021,0.2172238379716873,0.9891697764396667,284.90045166015625,284.95001220703125,301.0224609375,297.3501281738281,298.6424865722656,297.2248840332031,284.9033203125,1.0,0.5311139225959778,0.5072910189628601,0.5072910189628601,1.0,1.0,-2.811821937561035,1.0453755855560305,1.7664463520050049,0.4104730188846588,0.8901972770690918,0.8901972770690918,0.0,128.63427734375,169.0,67362.875,0.0,1881.1485595703125,1.0,278.8565368652344,283.1958312988281,300.3697204589844,304.7750549316406,293.1499938964844,293.1499938964844,279.1499938964844,38246.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814365804195404,1.0,0.0,0.0,3.708231925964356,3.708256959915161,9.17544355161226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.88671875,0.0,1616.00244140625,1895.4371337890625,0.0,2603.4541015625,0.920198619365692,1.0,0.0,3.0,1.0,0.0
18009720,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8765454888343811,0.3818065226078033,0.3451914191246032,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.904745876789093,0.41964852809906,0.3986936211585998,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8733872175216675,0.3777495324611664,0.2656318545341491,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8599485754966736,0.3604998886585235,0.3433115482330322,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7311475276947021,0.2172238379716873,0.9891697764396667,284.90045166015625,284.95001220703125,301.0224609375,297.3501281738281,298.6424865722656,297.2248840332031,284.9033203125,1.0,0.5311139225959778,0.5072910189628601,0.5072910189628601,1.0,1.0,-2.811821937561035,1.0453755855560305,1.7664463520050049,0.4104730188846588,0.8901972770690918,0.8901972770690918,0.0,128.63427734375,169.0,67362.875,0.0,1881.1485595703125,1.0,278.8565368652344,283.1958312988281,300.3697204589844,304.7750549316406,293.1499938964844,293.1499938964844,279.1499938964844,38246.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814365804195404,1.0,0.0,0.0,3.708231925964356,3.708256959915161,9.17544355161226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.88671875,0.0,1616.00244140625,1895.4371337890625,0.0,2603.4541015625,0.920198619365692,1.0,0.0,3.0,1.0,0.0
18009780,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8509623408317566,0.382845401763916,0.3464048504829407,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8782765865325928,0.421915203332901,0.4012042880058288,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8480495810508728,0.3787115216255188,0.2665699422359466,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8359547257423401,0.3617449998855591,0.3448958694934845,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7106612324714661,0.2174386233091354,0.9924841523170472,285.025146484375,284.95001220703125,301.0730895996094,297.3612365722656,298.6605529785156,297.2266845703125,285.0234375,1.0,0.542931318283081,0.5061087608337402,0.5061087608337402,1.0,1.0,-2.823304891586304,1.048159122467041,1.7751457691192627,0.4104022979736328,1.0,1.0,0.0,144.76931762695312,172.0,66994.1328125,0.0,1976.9525146484373,1.0,279.1436462402344,283.3236083984375,300.3478088378906,304.6541442871094,293.1499938964844,293.1499938964844,278.8500061035156,33082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082607984542847,1.0,0.0,0.0,3.832674980163574,3.832700252532959,9.801606211112812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.546875,0.0,1723.1375732421875,1895.4371337890625,0.0,2547.186279296875,0.9441466331481934,1.0,0.0,3.0,1.0,0.0
18009840,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8509623408317566,0.382845401763916,0.3464048504829407,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8782765865325928,0.421915203332901,0.4012042880058288,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8480495810508728,0.3787115216255188,0.2665699422359466,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8359547257423401,0.3617449998855591,0.3448958694934845,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7106612324714661,0.2174386233091354,0.9924841523170472,285.025146484375,284.95001220703125,301.0730895996094,297.3612365722656,298.6605529785156,297.2266845703125,285.0234375,1.0,0.542931318283081,0.5061087608337402,0.5061087608337402,1.0,1.0,-2.823304891586304,1.048159122467041,1.7751457691192627,0.4104022979736328,1.0,1.0,0.0,144.76931762695312,172.0,66994.1328125,0.0,1976.9525146484373,1.0,279.1436462402344,283.3236083984375,300.3478088378906,304.6541442871094,293.1499938964844,293.1499938964844,278.8500061035156,33082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082607984542847,1.0,0.0,0.0,3.832674980163574,3.832700252532959,9.801606211112812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.546875,0.0,1723.1375732421875,1895.4371337890625,0.0,2547.186279296875,0.9441466331481934,1.0,0.0,3.0,1.0,0.0
18009900,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8431161642074585,0.3829195499420166,0.3469789922237396,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8701384663581848,0.4227452874183655,0.4024308919906616,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8402904868125916,0.3788717985153198,0.2670218348503113,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8285915851593018,0.3621070384979248,0.3456559777259826,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.703446626663208,0.2173869162797927,0.9939131140708924,284.8800964355469,284.95001220703125,301.09814453125,297.36651611328125,298.6675109863281,297.2247009277344,284.8746337890625,1.0,0.5471397042274475,0.5055176615715027,0.5055176615715027,1.0,1.0,-2.828650712966919,1.0493603944778442,1.7792901992797852,0.4104070663452148,0.9102371335029602,0.9102371335029602,0.0,150.82435607910156,172.0,68049.640625,0.0,2014.78125,1.0,278.8941650390625,283.15771484375,300.39990234375,304.8928527832031,293.1499938964844,293.1499938964844,278.8500061035156,36455.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142445087432861,1.0,0.0,0.0,3.822691679000856,3.8227174282073975,9.750610843184404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.9921875,0.0,1737.48779296875,1895.4371337890625,0.0,2602.334228515625,0.9424418210983276,1.0,0.0,3.0,1.0,0.0
18009960,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8364781737327576,0.3827434182167053,0.3470505774021148,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8634173274040222,0.423385739326477,0.4032668173313141,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8337939977645874,0.3788223266601562,0.2671651542186737,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.822399914264679,0.3622890114784241,0.3460648655891418,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6972405910491943,0.2172004580497741,0.9941970705986024,284.8951721191406,284.95001220703125,301.1230163574219,297.37158203125,298.6728515625,297.2204895019531,284.89801025390625,1.0,0.5505634546279907,0.5049136281013489,0.5049136281013489,1.0,1.0,-2.83074951171875,1.0491806268692017,1.7815688848495483,0.4097112417221069,0.8972269892692566,0.8972269892692566,0.0,156.0196533203125,160.0,67844.90625,0.0,2043.2767333984373,1.0,278.8565368652344,283.17901611328125,300.3910522460937,304.8302307128906,293.1499938964844,293.1499938964844,279.1499938964844,38298.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157048225402832,1.0,0.0,0.0,3.749013900756836,3.7490391731262207,9.378370577906026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.3974609375,0.0,1663.8072509765625,1895.4371337890625,0.0,2615.824462890625,0.929168164730072,1.0,0.0,3.0,1.0,0.0
18010020,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8356509804725647,0.3837921321392059,0.3476848304271698,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8633646965026855,0.425697922706604,0.4052092730998993,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8329898118972778,0.3798136115074157,0.2676712870597839,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8218467235565186,0.3635413348674774,0.3470466136932373,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.696068525314331,0.217377483844757,0.994450032711029,285.0228271484375,284.95001220703125,301.1722106933594,297.381103515625,298.6902770996094,297.2231750488281,285.021484375,1.0,0.5515216588973999,0.5037055015563965,0.5037055015563965,1.0,1.0,-2.835934638977051,1.0492311716079712,1.7867034673690796,0.4083814918994903,1.0,1.0,0.0,157.2415008544922,148.0,67277.1171875,0.0,2057.699951171875,1.0,279.1435852050781,283.31298828125,300.3664855957031,304.6955261230469,293.1499938964844,293.1499938964844,278.8500061035156,33533.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093786239624023,1.0,0.0,0.0,3.857932090759277,3.85795783996582,9.931216027325718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.275390625,0.0,1757.5389404296875,1895.4371337890625,0.0,2557.471923828125,0.9501253962516784,1.0,0.0,3.0,1.0,0.0
18010080,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8356509804725647,0.3837921321392059,0.3476848304271698,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8633646965026855,0.425697922706604,0.4052092730998993,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8329898118972778,0.3798136115074157,0.2676712870597839,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8218467235565186,0.3635413348674774,0.3470466136932373,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.696068525314331,0.217377483844757,0.994450032711029,285.0228271484375,284.95001220703125,301.1722106933594,297.381103515625,298.6902770996094,297.2231750488281,285.021484375,1.0,0.5515216588973999,0.5037055015563965,0.5037055015563965,1.0,1.0,-2.835934638977051,1.0492311716079712,1.7867034673690796,0.4083814918994903,1.0,1.0,0.0,157.2415008544922,148.0,67277.1171875,0.0,2057.699951171875,1.0,279.1435852050781,283.31298828125,300.3664855957031,304.6955261230469,293.1499938964844,293.1499938964844,278.8500061035156,33533.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093786239624023,1.0,0.0,0.0,3.857932090759277,3.85795783996582,9.931216027325718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.275390625,0.0,1757.5389404296875,1895.4371337890625,0.0,2557.471923828125,0.9501253962516784,1.0,0.0,3.0,1.0,0.0
18010140,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8412963151931763,0.3838261365890503,0.347856730222702,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8705525398254395,0.4273186028003692,0.4067888855934143,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8386909365653992,0.3800679743289947,0.2679044604301452,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8277016878128052,0.3642005622386932,0.347699373960495,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7010382413864136,0.2172261476516723,0.9935681223869324,284.8910217285156,284.95001220703125,301.2206115722656,297.3897705078125,298.7026062011719,297.2187805175781,284.893310546875,1.0,0.5489572882652283,0.5024973750114441,0.5024973750114441,1.0,1.0,-2.838052988052368,1.0479668378829956,1.790086269378662,0.4065898358821869,0.8980289697647095,0.8980289697647095,0.0,153.01956176757812,136.0,68021.2734375,0.0,2040.758056640625,1.0,278.8569030761719,283.1673278808594,300.4063720703125,304.8593444824219,293.1499938964844,293.1499938964844,279.1499938964844,38506.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162596821784973,1.0,0.0,0.0,3.7692885398864746,3.76931405067444,9.480081075707858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.9140625,0.0,1689.346435546875,1895.4371337890625,0.0,2620.953125,0.9337167739868164,1.0,0.0,3.0,1.0,0.0
18010200,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8412963151931763,0.3838261365890503,0.347856730222702,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8705525398254395,0.4273186028003692,0.4067888855934143,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8386909365653992,0.3800679743289947,0.2679044604301452,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8277016878128052,0.3642005622386932,0.347699373960495,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7010382413864136,0.2172261476516723,0.9935681223869324,284.8910217285156,284.95001220703125,301.2206115722656,297.3897705078125,298.7026062011719,297.2187805175781,284.893310546875,1.0,0.5489572882652283,0.5024973750114441,0.5024973750114441,1.0,1.0,-2.838052988052368,1.0479668378829956,1.790086269378662,0.4065898358821869,0.8980289697647095,0.8980289697647095,0.0,153.01956176757812,136.0,68021.2734375,0.0,2040.758056640625,1.0,278.8569030761719,283.1673278808594,300.4063720703125,304.8593444824219,293.1499938964844,293.1499938964844,279.1499938964844,38506.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162596821784973,1.0,0.0,0.0,3.7692885398864746,3.76931405067444,9.480081075707858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.9140625,0.0,1689.346435546875,1895.4371337890625,0.0,2620.953125,0.9337167739868164,1.0,0.0,3.0,1.0,0.0
18010260,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.852845311164856,0.3850590884685516,0.3483136594295501,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8841359615325928,0.4298438727855682,0.4085658490657806,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8501583337783813,0.3812549114227295,0.2682787179946899,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8390195369720459,0.3656248152256012,0.3484786748886108,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7110500335693359,0.2175514847040176,0.9927539229393004,285.021728515625,284.95001220703125,301.2682189941406,297.3975830078125,298.72088623046875,297.2236633300781,285.02056884765625,1.0,0.5443410277366638,0.5014468431472778,0.5014468431472778,1.0,1.0,-2.841137886047364,1.04738450050354,1.7937532663345337,0.4050768911838531,1.0,1.0,0.0,145.15469360351562,124.0,67365.796875,0.0,2007.730224609375,1.0,279.1436767578125,283.30633544921875,300.38104248046875,304.7170104980469,293.1499938964844,293.1499938964844,278.8500061035156,33727.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095479607582092,1.0,0.0,0.0,3.868986606597901,3.8690123558044434,9.988210649680695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.3056640625,0.0,1772.6964111328125,1895.4371337890625,0.0,2559.03125,0.9527603387832642,1.0,0.0,3.0,1.0,0.0
18010320,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.852845311164856,0.3850590884685516,0.3483136594295501,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8841359615325928,0.4298438727855682,0.4085658490657806,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8501583337783813,0.3812549114227295,0.2682787179946899,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8390195369720459,0.3656248152256012,0.3484786748886108,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7110500335693359,0.2175514847040176,0.9927539229393004,285.021728515625,284.95001220703125,301.2682189941406,297.3975830078125,298.72088623046875,297.2236633300781,285.02056884765625,1.0,0.5443410277366638,0.5014468431472778,0.5014468431472778,1.0,1.0,-2.841137886047364,1.04738450050354,1.7937532663345337,0.4050768911838531,1.0,1.0,0.0,145.15469360351562,124.0,67365.796875,0.0,2007.730224609375,1.0,279.1436767578125,283.30633544921875,300.38104248046875,304.7170104980469,293.1499938964844,293.1499938964844,278.8500061035156,33727.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095479607582092,1.0,0.0,0.0,3.868986606597901,3.8690123558044434,9.988210649680695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.3056640625,0.0,1772.6964111328125,1895.4371337890625,0.0,2559.03125,0.9527603387832642,1.0,0.0,3.0,1.0,0.0
18010380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8681414127349854,0.3852485418319702,0.3484426438808441,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9017208814620972,0.4316669702529907,0.4101398587226867,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8654405474662781,0.3816892802715301,0.2684933245182037,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8539789319038391,0.3664470911026001,0.349088579416275,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.723162055015564,0.2175458371639251,0.9915859699249268,284.891357421875,284.95001220703125,301.31500244140625,297.4045104980469,298.73388671875,297.2209777832031,284.8936767578125,1.0,0.5385790467262268,0.5003963708877563,0.5003963708877563,1.0,1.0,-2.842779397964477,1.0461775064468384,1.7966020107269287,0.4034662246704101,0.8994442820549011,0.8994442820549011,0.0,135.8151397705078,112.0,68096.9609375,0.0,1965.13525390625,1.0,278.8568115234375,283.1620788574219,300.4201354980469,304.87841796875,293.1499938964844,293.1499938964844,279.1499938964844,38565.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162292242050171,1.0,0.0,0.0,3.777978181838989,3.778003931045532,9.523841413283662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.783203125,0.0,1700.137451171875,1895.4371337890625,0.0,2620.671630859375,0.9357240796089172,1.0,0.0,3.0,1.0,0.0
18010440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8681414127349854,0.3852485418319702,0.3484426438808441,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9017208814620972,0.4316669702529907,0.4101398587226867,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8654405474662781,0.3816892802715301,0.2684933245182037,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8539789319038391,0.3664470911026001,0.349088579416275,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.723162055015564,0.2175458371639251,0.9915859699249268,284.891357421875,284.95001220703125,301.31500244140625,297.4045104980469,298.73388671875,297.2209777832031,284.8936767578125,1.0,0.5385790467262268,0.5003963708877563,0.5003963708877563,1.0,1.0,-2.842779397964477,1.0461775064468384,1.7966020107269287,0.4034662246704101,0.8994442820549011,0.8994442820549011,0.0,135.8151397705078,112.0,68096.9609375,0.0,1965.13525390625,1.0,278.8568115234375,283.1620788574219,300.4201354980469,304.87841796875,293.1499938964844,293.1499938964844,279.1499938964844,38565.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162292242050171,1.0,0.0,0.0,3.777978181838989,3.778003931045532,9.523841413283662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.783203125,0.0,1700.137451171875,1895.4371337890625,0.0,2620.671630859375,0.9357240796089172,1.0,0.0,3.0,1.0,0.0
18010500,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.877501904964447,0.3857990503311157,0.3484525680541992,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9126901030540466,0.4329190254211426,0.4108857810497284,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8747953176498413,0.3822486698627472,0.2685582041740417,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8631438612937927,0.3671359717845917,0.3493405282497406,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7301159501075745,0.2177003920078277,0.9907581210136414,285.0274658203125,284.95001220703125,301.33807373046875,297.4076538085937,298.7423400878906,297.2229309082031,285.0314636230469,1.0,0.5353602170944214,0.4998711347579956,0.4998711347579956,1.0,1.0,-2.843068122863769,1.0453596115112305,1.797708511352539,0.4024592339992523,0.9926521182060242,0.9926521182060242,0.0,130.69970703125,112.0,67280.609375,0.0,1940.8099365234373,1.0,279.1051330566406,283.3116455078125,300.3780517578125,304.6640625,293.1499938964844,293.1499938964844,279.1499938964844,34409.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107356429100037,1.0,0.0,0.0,3.816333532333374,3.816358804702759,9.718200999486726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.3779296875,0.0,1713.7713623046875,1895.4371337890625,0.0,2569.969482421875,0.9432154297828674,1.0,0.0,3.0,1.0,0.0
18010560,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8894746899604797,0.3865984976291656,0.3489017188549042,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9272504448890686,0.4343776404857635,0.4119788706302643,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8866856694221497,0.3830270767211914,0.2688915431499481,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8747854232788086,0.3680119514465332,0.3498896062374115,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7388467192649841,0.2179901897907257,0.9907888770103456,285.0241394042969,284.95001220703125,301.36090087890625,297.4105224609375,298.7523803710937,297.22723388671875,285.02325439453125,1.0,0.5321347713470459,0.4993686079978943,0.4993686079978943,1.0,1.0,-2.8460164070129395,1.0456795692443848,1.8003369569778442,0.402029275894165,1.0,1.0,0.0,125.03548431396484,100.0,67423.84375,0.0,1918.0654296875,1.0,279.1435546875,283.3034973144531,300.3937683105469,304.73388671875,293.1499938964844,293.1499938964844,278.8500061035156,33821.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095011115074158,1.0,0.0,0.0,3.874601840972901,3.8746275901794434,1.001722466753563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.7080078125,0.0,1780.3968505859375,1895.4371337890625,0.0,2558.60009765625,0.954162895679474,1.0,0.0,3.0,1.0,0.0
18010620,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9162231087684632,0.3868800699710846,0.3490584194660187,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9581956267356871,0.436363011598587,0.4136466681957245,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9132192134857178,0.3835906684398651,0.2691524922847748,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9005972146987915,0.3689537346363067,0.3505526185035705,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7584635615348816,0.2180809825658798,0.989769160747528,284.8933410644531,284.95001220703125,301.4059143066406,297.41558837890625,298.7652893066406,297.2254638671875,284.895751953125,1.0,0.5253245234489441,0.4983635246753692,0.4983635246753692,1.0,1.0,-2.848101854324341,1.0447145700454712,1.8033872842788696,0.4005913138389587,0.9026448130607604,0.9026448130607604,0.0,114.04483032226562,88.0,68173.6015625,0.0,1868.02783203125,1.0,278.8565979003906,283.1582946777344,300.4314880371094,304.8949279785156,293.1499938964844,293.1499938964844,278.54998779296875,38513.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816213846206665,1.0,0.0,0.0,3.7855498790740967,3.7855758666992174,9.562055538481218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.48046875,0.0,1708.771728515625,1895.4371337890625,0.0,2620.529541015625,0.9374937415122986,1.0,0.0,3.0,1.0,0.0
18010680,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9162231087684632,0.3868800699710846,0.3490584194660187,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9581956267356871,0.436363011598587,0.4136466681957245,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9132192134857178,0.3835906684398651,0.2691524922847748,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9005972146987915,0.3689537346363067,0.3505526185035705,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7584635615348816,0.2180809825658798,0.989769160747528,284.8933410644531,284.95001220703125,301.4059143066406,297.41558837890625,298.7652893066406,297.2254638671875,284.895751953125,1.0,0.5253245234489441,0.4983635246753692,0.4983635246753692,1.0,1.0,-2.848101854324341,1.0447145700454712,1.8033872842788696,0.4005913138389587,0.9026448130607604,0.9026448130607604,0.0,114.04483032226562,88.0,68173.6015625,0.0,1868.02783203125,1.0,278.8565979003906,283.1582946777344,300.4314880371094,304.8949279785156,293.1499938964844,293.1499938964844,278.54998779296875,38513.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816213846206665,1.0,0.0,0.0,3.7855498790740967,3.7855758666992174,9.562055538481218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.48046875,0.0,1708.771728515625,1895.4371337890625,0.0,2620.529541015625,0.9374937415122986,1.0,0.0,3.0,1.0,0.0
18010740,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9514735341072084,0.3871385753154754,0.3487577736377716,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9893536567687988,0.4383288323879242,0.4149651527404785,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9487012028694152,0.3840967118740082,0.2691161036491394,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.935206651687622,0.3698313236236572,0.3508724272251129,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.783618688583374,0.2180797010660171,0.987544059753418,284.8946533203125,284.95001220703125,301.45001220703125,297.419677734375,298.7774658203125,297.2234191894531,284.8960266113281,1.0,0.518001914024353,0.4973584413528442,0.4973584413528442,1.0,1.0,-2.846989631652832,1.0424240827560425,1.8045654296875,0.3984432816505432,0.8408083319664001,0.8408083319664001,0.0,102.97270965576172,91.0,68122.7109375,0.0,1812.5264892578125,1.0,278.5577392578125,283.14129638671875,300.42071533203125,304.8909912109375,293.1499938964844,293.1499938964844,278.8500061035156,40584.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186269998550415,1.0,0.0,0.0,3.5518765449523926,3.5519003868103027,8.418002153121051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6953125,0.0,1460.0946044921875,1895.4371337890625,0.0,2642.854248046875,0.8879890441894531,1.0,0.0,3.0,1.0,0.0
18010800,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9514735341072084,0.3871385753154754,0.3487577736377716,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9893536567687988,0.4383288323879242,0.4149651527404785,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9487012028694152,0.3840967118740082,0.2691161036491394,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.935206651687622,0.3698313236236572,0.3508724272251129,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.783618688583374,0.2180797010660171,0.987544059753418,284.8946533203125,284.95001220703125,301.45001220703125,297.419677734375,298.7774658203125,297.2234191894531,284.8960266113281,1.0,0.518001914024353,0.4973584413528442,0.4973584413528442,1.0,1.0,-2.846989631652832,1.0424240827560425,1.8045654296875,0.3984432816505432,0.8408083319664001,0.8408083319664001,0.0,102.97270965576172,91.0,68122.7109375,0.0,1812.5264892578125,1.0,278.5577392578125,283.14129638671875,300.42071533203125,304.8909912109375,293.1499938964844,293.1499938964844,278.8500061035156,40584.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186269998550415,1.0,0.0,0.0,3.5518765449523926,3.5519003868103027,8.418002153121051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6953125,0.0,1460.0946044921875,1895.4371337890625,0.0,2642.854248046875,0.8879890441894531,1.0,0.0,3.0,1.0,0.0
18010860,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9698218107223512,0.3887304067611694,0.3497947454452514,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.4417237639427185,0.4110842943191528,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9673311114311218,0.3856943845748901,0.2699432969093323,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.955014169216156,0.3716155588626861,0.3521966338157654,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.798052191734314,0.218644231557846,0.9886366128921508,284.9933776855469,284.95001220703125,301.493408203125,297.4230041503906,298.7970886230469,297.2335205078125,284.99285888671875,1.0,0.5149385333061218,0.496370792388916,0.496370792388916,1.0,1.0,-2.8460288047790527,1.040139079093933,1.80588960647583,0.3970679938793182,0.9276270270347596,0.9276270270347596,0.0,98.0065689086914,111.0,67526.09375,0.0,1787.8387451171875,1.0,278.8416748046875,283.25067138671875,300.3999328613281,304.7516174316406,293.1499938964844,293.1499938964844,278.54998779296875,34060.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104909658432007,1.0,0.0,0.0,3.660827875137329,3.6608517169952393,8.942354838836764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.697265625,0.0,1530.697021484375,1895.4371337890625,0.0,2567.715087890625,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
18010920,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9698218107223512,0.3887304067611694,0.3497947454452514,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.4417237639427185,0.4110842943191528,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9673311114311218,0.3856943845748901,0.2699432969093323,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.955014169216156,0.3716155588626861,0.3521966338157654,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.798052191734314,0.218644231557846,0.9886366128921508,284.9933776855469,284.95001220703125,301.493408203125,297.4230041503906,298.7970886230469,297.2335205078125,284.99285888671875,1.0,0.5149385333061218,0.496370792388916,0.496370792388916,1.0,1.0,-2.8460288047790527,1.040139079093933,1.80588960647583,0.3970679938793182,0.9276270270347596,0.9276270270347596,0.0,98.0065689086914,111.0,67526.09375,0.0,1787.8387451171875,1.0,278.8416748046875,283.25067138671875,300.3999328613281,304.7516174316406,293.1499938964844,293.1499938964844,278.54998779296875,34060.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104909658432007,1.0,0.0,0.0,3.660827875137329,3.6608517169952393,8.942354838836764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.697265625,0.0,1530.697021484375,1895.4371337890625,0.0,2567.715087890625,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
18010980,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9619868993759156,0.3892127573490143,0.3505420386791229,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4446348547935486,0.420524924993515,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9596070647239684,0.3865012526512146,0.2707065045833587,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9471446871757508,0.3727678060531616,0.3535206913948059,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7913693189620972,0.218848630785942,0.9904428124427797,284.9261779785156,284.95001220703125,301.536376953125,297.42584228515625,298.8135070800781,297.2368469238281,284.9275207519531,1.0,0.5201149582862854,0.4953831434249878,0.4953831434249878,1.0,1.0,-2.864424467086792,1.0460344552993774,1.818390130996704,0.3977274298667907,0.8616603016853333,0.8616603016853333,0.0,101.08197021484376,131.0,68298.6484375,0.0,1830.6724853515625,1.0,278.55792236328125,283.1622314453125,300.4369812011719,304.9007263183594,293.1499938964844,293.1499938964844,278.8500061035156,38043.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160860538482666,1.0,0.0,0.0,3.5458462238311768,3.5458695888519287,8.389442314182816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.7744140625,0.0,1435.2042236328125,1895.4371337890625,0.0,2619.34814453125,0.884310781955719,1.0,0.0,3.0,1.0,0.0
18011040,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9619868993759156,0.3892127573490143,0.3505420386791229,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4446348547935486,0.420524924993515,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9596070647239684,0.3865012526512146,0.2707065045833587,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9471446871757508,0.3727678060531616,0.3535206913948059,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7913693189620972,0.218848630785942,0.9904428124427797,284.9261779785156,284.95001220703125,301.536376953125,297.42584228515625,298.8135070800781,297.2368469238281,284.9275207519531,1.0,0.5201149582862854,0.4953831434249878,0.4953831434249878,1.0,1.0,-2.864424467086792,1.0460344552993774,1.818390130996704,0.3977274298667907,0.8616603016853333,0.8616603016853333,0.0,101.08197021484376,131.0,68298.6484375,0.0,1830.6724853515625,1.0,278.55792236328125,283.1622314453125,300.4369812011719,304.9007263183594,293.1499938964844,293.1499938964844,278.8500061035156,38043.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160860538482666,1.0,0.0,0.0,3.5458462238311768,3.5458695888519287,8.389442314182816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.7744140625,0.0,1435.2042236328125,1895.4371337890625,0.0,2619.34814453125,0.884310781955719,1.0,0.0,3.0,1.0,0.0
18011100,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.945435643196106,0.3898235559463501,0.3510752618312835,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.987463116645813,0.4457136690616607,0.4219706654548645,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9430084824562072,0.3871817290782928,0.2712049782276153,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9301522374153136,0.3735651671886444,0.3543365895748138,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7784684300422668,0.2190474867820739,0.9919502139091492,285.0369873046875,284.95001220703125,301.5577087402344,297.42706298828125,298.82086181640625,297.2375793457031,285.03924560546875,1.0,0.5243210196495056,0.4948893189430237,0.4948893189430237,1.0,1.0,-2.8701512813568115,1.0474761724472046,1.8226752281188965,0.397931158542633,0.9453973174095154,0.9453973174095154,0.0,106.26219177246094,131.0,67783.8671875,0.0,1865.1007080078125,1.0,278.79998779296875,283.2821655273437,300.40008544921875,304.7140808105469,293.1499938964844,293.1499938964844,278.8500061035156,33430.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112394213676453,1.0,0.0,0.0,3.610763072967529,3.610786199569702,8.699439604242798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8662109375,0.0,1470.9315185546875,1895.4371337890625,0.0,2574.61181640625,0.8964402079582214,1.0,0.0,3.0,1.0,0.0
18011160,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9272223711013794,0.3904999494552612,0.3519239127635956,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9730534553527832,0.447002500295639,0.4233651161193847,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9248244762420654,0.3879334330558777,0.2719055414199829,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.912377655506134,0.3744224309921264,0.3553821146488189,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7652644515037537,0.219279333949089,0.994115710258484,285.0163269042969,284.95001220703125,301.57891845703125,297.4281616210937,298.8290100097656,297.2398986816406,285.0142517089844,1.0,0.5293488502502441,0.4943098127841949,0.4943098127841949,1.0,1.0,-2.877547025680542,1.0494638681411743,1.8280832767486568,0.39818075299263,0.958094835281372,0.958094835281372,0.0,112.41104888916016,151.0,68119.921875,0.0,1907.070068359375,1.0,278.84234619140625,283.2564392089844,300.4166564941406,304.7986145019531,293.1499938964844,293.1499938964844,278.54998779296875,32740.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106931447982788,1.0,0.0,0.0,3.69078516960144,3.690809011459351,9.08930815057829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.2255859375,0.0,1554.35986328125,1895.4371337890625,0.0,2569.577880859375,0.9119529724121094,1.0,0.0,3.0,1.0,0.0
18011220,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.889967679977417,0.3905255198478699,0.3528138697147369,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.935785949230194,0.4488287270069122,0.4258483350276947,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8882413506507874,0.3884053528308868,0.2728607356548309,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8779229521751404,0.3752741515636444,0.3569940328598022,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7381289005279541,0.2191617488861084,0.9971587657928468,284.9124755859375,284.95001220703125,301.6210327148437,297.429931640625,298.8387756347656,297.2349853515625,284.9144287109375,1.0,0.5407393574714661,0.4931508302688598,0.4931508302688598,1.0,1.0,-2.88835072517395,1.051742672920227,1.8366081714630127,0.3979802131652832,0.869827926158905,0.869827926158905,0.0,127.98160552978516,171.0,68888.3046875,0.0,2001.2066650390625,1.0,278.557373046875,283.1358337402344,300.4494934082031,304.9600830078125,293.1499938964844,293.1499938964844,278.8500061035156,38067.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181325197219849,1.0,0.0,0.0,3.5954785346984863,3.5955023765563965,8.625945042695093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.353515625,0.0,1488.5880126953125,1895.4371337890625,0.0,2638.27685546875,0.8951484560966492,1.0,0.0,3.0,1.0,0.0
18011280,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.889967679977417,0.3905255198478699,0.3528138697147369,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.935785949230194,0.4488287270069122,0.4258483350276947,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8882413506507874,0.3884053528308868,0.2728607356548309,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8779229521751404,0.3752741515636444,0.3569940328598022,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7381289005279541,0.2191617488861084,0.9971587657928468,284.9124755859375,284.95001220703125,301.6210327148437,297.429931640625,298.8387756347656,297.2349853515625,284.9144287109375,1.0,0.5407393574714661,0.4931508302688598,0.4931508302688598,1.0,1.0,-2.88835072517395,1.051742672920227,1.8366081714630127,0.3979802131652832,0.869827926158905,0.869827926158905,0.0,127.98160552978516,171.0,68888.3046875,0.0,2001.2066650390625,1.0,278.557373046875,283.1358337402344,300.4494934082031,304.9600830078125,293.1499938964844,293.1499938964844,278.8500061035156,38067.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181325197219849,1.0,0.0,0.0,3.5954785346984863,3.5955023765563965,8.625945042695093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.353515625,0.0,1488.5880126953125,1895.4371337890625,0.0,2638.27685546875,0.8951484560966492,1.0,0.0,3.0,1.0,0.0
18011340,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8605741262435913,0.3915240168571472,0.3540822863578796,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9023780822753906,0.4515238404273987,0.428812563419342,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8591696619987488,0.3896206319332123,0.2740349769592285,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8498855233192444,0.3767191767692566,0.3588401079177856,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7155457735061646,0.2193263471126556,1.0005725622177124,285.01318359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8539733886719,297.2386474609375,285.0111694335937,1.0,0.5532928109169006,0.4919918179512024,0.4919918179512024,1.0,1.0,-2.901164531707764,1.0548421144485474,1.8463222980499268,0.3979517519474029,0.96847403049469,0.96847403049469,0.0,145.3101806640625,189.0,68624.109375,0.0,2108.12841796875,1.0,278.8428955078125,283.2407531738281,300.4205627441406,304.83746337890625,293.1499938964844,293.1499938964844,278.54998779296875,32898.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127257823944092,1.0,0.0,0.0,3.731722831726074,3.731747150421143,9.292060667576152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.24609375,0.0,1602.2779541015625,1895.4371337890625,0.0,2588.317138671875,0.9211983680725098,1.0,0.0,3.0,1.0,0.0
