time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011400,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8605741262435913,0.3915240168571472,0.3540822863578796,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9023780822753906,0.4515238404273987,0.428812563419342,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8591696619987488,0.3896206319332123,0.2740349769592285,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8498855233192444,0.3767191767692566,0.3588401079177856,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7155457735061646,0.2193263471126556,1.0005725622177124,285.01318359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8539733886719,297.2386474609375,285.0111694335937,1.0,0.5532928109169006,0.4919918179512024,0.4919918179512024,1.0,1.0,-2.901164531707764,1.0548421144485474,1.8463222980499268,0.3979517519474029,0.96847403049469,0.96847403049469,0.0,145.3101806640625,189.0,68624.109375,0.0,2108.12841796875,1.0,278.8428955078125,283.2407531738281,300.4205627441406,304.83746337890625,293.1499938964844,293.1499938964844,278.54998779296875,32898.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127257823944092,1.0,0.0,0.0,3.731722831726074,3.731747150421143,9.292060667576152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.24609375,0.0,1602.2779541015625,1895.4371337890625,0.0,2588.317138671875,0.9211983680725098,1.0,0.0,3.0,1.0,0.0
18011460,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8478527069091797,0.3915324807167053,0.3547225296497345,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8888607621192932,0.4525766670703888,0.4303822815418243,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8466284275054932,0.3898786902427673,0.2746524512767792,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8378473520278931,0.3771602511405945,0.3598082661628723,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7044360041618347,0.2192208468914032,1.0023784637451172,284.874267578125,284.95001220703125,301.6842041015625,297.4316711425781,298.8592224121094,297.2368469238281,284.8718566894531,1.0,0.5598435401916504,0.4913353621959686,0.4913353621959686,1.0,1.0,-2.907902956008911,1.0563666820526123,1.8515362739562988,0.3979369699954986,0.8741211891174316,0.8741211891174316,0.0,154.60281372070312,189.0,69565.84375,0.0,2165.614013671875,1.0,278.5924377441406,283.0849304199219,300.4660339355469,305.06622314453125,293.1499938964844,293.1499938964844,278.54998779296875,37244.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818814754486084,1.0,0.0,0.0,3.704153299331665,3.704178094863892,9.155270959126938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.2509765625,0.0,1603.706298828125,1895.4371337890625,0.0,2644.592529296875,0.9161693453788756,1.0,0.0,3.0,1.0,0.0
18011520,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.836696207523346,0.3913840055465698,0.3549143075942993,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8768985867500305,0.4534334540367126,0.4315281808376312,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8356868028640747,0.3899790048599243,0.2749814391136169,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8273007273674011,0.3774465322494507,0.3604313135147095,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6941394209861755,0.2190218120813369,1.0032223463058472,284.9072570800781,284.95001220703125,301.7039489746094,297.4319763183594,298.8629150390625,297.2336730957031,284.909423828125,1.0,0.5657660365104675,0.4907293915748596,0.4907293915748596,1.0,1.0,-2.911670923233032,1.0567593574523926,1.8549116849899288,0.3974073231220245,0.8760462999343872,0.8760462999343872,0.0,163.5460205078125,177.0,69384.46875,0.0,2216.481689453125,1.0,278.5570678710937,283.1181945800781,300.4511413574219,304.9950256347656,293.1499938964844,293.1499938964844,278.8500061035156,38201.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200402855873108,1.0,0.0,0.0,3.634681940078736,3.634706258773804,8.815077308099717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.65234375,0.0,1532.5950927734375,1895.4371337890625,0.0,2655.942626953125,0.90391743183136,1.0,0.0,3.0,1.0,0.0
18011580,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8312799334526062,0.3923337161540985,0.3556607961654663,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8718667030334473,0.4561942517757416,0.4340774714946747,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8304888606071472,0.3911818265914917,0.2757792770862579,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.822357714176178,0.3788571059703827,0.3617510497570038,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6886509656906128,0.2190907001495361,1.0038610696792605,285.0101623535156,284.95001220703125,301.7447204589844,297.43218994140625,298.87725830078125,297.2378234863281,285.008056640625,1.0,0.5692057013511658,0.4894669353961944,0.4894669353961944,1.0,1.0,-2.9189445972442627,1.0573312044143677,1.861613392829895,0.3961048126220703,0.974056601524353,0.974056601524353,0.0,168.89263916015625,165.0,68962.71875,0.0,2255.72119140625,1.0,278.8431701660156,283.22723388671875,300.42041015625,304.86248779296875,293.1499938964844,293.1499938964844,278.54998779296875,33122.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144257664680481,1.0,0.0,0.0,3.761945962905884,3.7619705200195312,9.443182307222742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.1611328125,0.0,1639.1248779296875,1895.4371337890625,0.0,2604.008056640625,0.9281652569770812,1.0,0.0,3.0,1.0,0.0
18011640,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8312799334526062,0.3923337161540985,0.3556607961654663,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8718667030334473,0.4561942517757416,0.4340774714946747,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8304888606071472,0.3911818265914917,0.2757792770862579,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.822357714176178,0.3788571059703827,0.3617510497570038,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6886509656906128,0.2190907001495361,1.0038610696792605,285.0101623535156,284.95001220703125,301.7447204589844,297.43218994140625,298.87725830078125,297.2378234863281,285.008056640625,1.0,0.5692057013511658,0.4894669353961944,0.4894669353961944,1.0,1.0,-2.9189445972442627,1.0573312044143677,1.861613392829895,0.3961048126220703,0.974056601524353,0.974056601524353,0.0,168.89263916015625,165.0,68962.71875,0.0,2255.72119140625,1.0,278.8431701660156,283.22723388671875,300.42041015625,304.86248779296875,293.1499938964844,293.1499938964844,278.54998779296875,33122.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144257664680481,1.0,0.0,0.0,3.761945962905884,3.7619705200195312,9.443182307222742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.1611328125,0.0,1639.1248779296875,1895.4371337890625,0.0,2604.008056640625,0.9281652569770812,1.0,0.0,3.0,1.0,0.0
18011700,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8321647047996521,0.3923826217651367,0.3559533357620239,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8734421730041504,0.4572714865207672,0.435276597738266,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8314872980117798,0.3914803266525268,0.2761289179325104,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8234385848045349,0.3793153464794159,0.3623365461826324,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6892820000648499,0.2190011888742447,1.0038337707519531,284.8705139160156,284.95001220703125,301.76495361328125,297.4320983886719,298.8822326660156,297.2367858886719,284.8667297363281,1.0,0.5691401958465576,0.488835722208023,0.488835722208023,1.0,1.0,-2.921834945678711,1.0572962760925293,1.8645386695861816,0.3953680098056793,0.8787266612052917,0.8787266612052917,0.0,168.41262817382812,165.0,69850.296875,0.0,2258.38330078125,1.0,278.5951843261719,283.0706787109375,300.4642944335937,305.0874328613281,293.1499938964844,293.1499938964844,278.54998779296875,37224.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201236128807068,1.0,0.0,0.0,3.735183000564575,3.735208034515381,9.309300139648258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.4248046875,0.0,1639.3931884765625,1895.4371337890625,0.0,2656.714599609375,0.9230502843856812,1.0,0.0,3.0,1.0,0.0
18011760,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8338204622268677,0.3922810554504394,0.3557955920696258,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8760281205177307,0.4582363069057464,0.4361131489276886,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8333226442337036,0.3916487693786621,0.2762002348899841,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8253777623176575,0.3796635866165161,0.3626036345958709,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6907134056091309,0.2188340574502945,1.0028276443481443,284.9007568359375,284.95001220703125,301.7850646972656,297.431884765625,298.8861083984375,297.2341613769531,284.9029541015625,1.0,0.5681076645851135,0.488243818283081,0.488243818283081,1.0,1.0,-2.9218504428863525,1.0561572313308716,1.865693211555481,0.3941207528114319,0.8758320212364197,0.8758320212364197,0.0,166.87840270996094,153.0,69544.3359375,0.0,2250.76953125,1.0,278.55712890625,283.1043395996094,300.4485778808594,305.0068664550781,293.1499938964844,293.1499938964844,278.8500061035156,38551.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212223052978516,1.0,0.0,0.0,3.6539580821990967,3.653982639312744,8.908824611353339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.509765625,0.0,1556.6898193359375,1895.4371337890625,0.0,2666.89697265625,0.9083802103996276,1.0,0.0,3.0,1.0,0.0
18011820,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8425113558769226,0.3934131562709808,0.3562459051609039,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8871258497238159,0.4612180888652801,0.4383838474750519,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8422232866287231,0.3930556774139404,0.2767809927463531,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8342813849449158,0.381251186132431,0.3636026382446289,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6983219981193542,0.2190645784139633,1.0018640756607056,285.00732421875,284.95001220703125,301.824951171875,297.4310607910156,298.9013366699219,297.2404479980469,285.0053405761719,1.0,0.5644394755363464,0.487060010433197,0.487060010433197,1.0,1.0,-2.925854444503784,1.0555174350738523,1.870336890220642,0.3922152519226074,0.973388671875,0.973388671875,0.0,160.16416931152344,141.0,69018.1328125,0.0,2224.281494140625,1.0,278.84326171875,283.2186279296875,300.4167785644531,304.8637084960937,293.1499938964844,293.1499938964844,278.54998779296875,33337.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150812387466431,1.0,0.0,0.0,3.772229671478272,3.772254467010498,9.494881965110836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.3916015625,0.0,1652.86767578125,1895.4371337890625,0.0,2610.062744140625,0.930636703968048,1.0,0.0,3.0,1.0,0.0
18011880,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8425113558769226,0.3934131562709808,0.3562459051609039,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8871258497238159,0.4612180888652801,0.4383838474750519,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8422232866287231,0.3930556774139404,0.2767809927463531,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8342813849449158,0.381251186132431,0.3636026382446289,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6983219981193542,0.2190645784139633,1.0018640756607056,285.00732421875,284.95001220703125,301.824951171875,297.4310607910156,298.9013366699219,297.2404479980469,285.0053405761719,1.0,0.5644394755363464,0.487060010433197,0.487060010433197,1.0,1.0,-2.925854444503784,1.0555174350738523,1.870336890220642,0.3922152519226074,0.973388671875,0.973388671875,0.0,160.16416931152344,141.0,69018.1328125,0.0,2224.281494140625,1.0,278.84326171875,283.2186279296875,300.4167785644531,304.8637084960937,293.1499938964844,293.1499938964844,278.54998779296875,33337.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150812387466431,1.0,0.0,0.0,3.772229671478272,3.772254467010498,9.494881965110836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.3916015625,0.0,1652.86767578125,1895.4371337890625,0.0,2610.062744140625,0.930636703968048,1.0,0.0,3.0,1.0,0.0
18011940,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8544450402259827,0.3935103714466095,0.3562765121459961,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9019362926483154,0.463465541601181,0.4403571486473083,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8544856905937195,0.393710196018219,0.2771444618701935,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8464232683181763,0.3822290599346161,0.3643594086170196,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.708805501461029,0.2189795672893524,1.0003650188446045,284.9010009765625,284.95001220703125,301.8643798828125,297.4296875,298.9107360839844,297.23834228515625,284.9032287597656,1.0,0.5593059062957764,0.485876202583313,0.485876202583313,1.0,1.0,-2.927814722061157,1.0540119409561155,1.873802661895752,0.3900697231292724,0.8763167262077332,0.8763167262077332,0.0,151.48097229003906,129.0,69567.75,0.0,2184.340087890625,1.0,278.5568542480469,283.0989074707031,300.4448547363281,305.00439453125,293.1499938964844,293.1499938964844,278.8500061035156,38646.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215817213058472,1.0,0.0,0.0,3.6592609882354736,3.659285545349121,8.934701440921344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.390625,0.0,1563.3516845703125,1895.4371337890625,0.0,2670.22900390625,0.9097075462341307,1.0,0.0,3.0,1.0,0.0
18012000,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8544450402259827,0.3935103714466095,0.3562765121459961,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9019362926483154,0.463465541601181,0.4403571486473083,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8544856905937195,0.393710196018219,0.2771444618701935,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8464232683181763,0.3822290599346161,0.3643594086170196,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.708805501461029,0.2189795672893524,1.0003650188446045,284.9010009765625,284.95001220703125,301.8643798828125,297.4296875,298.9107360839844,297.23834228515625,284.9032287597656,1.0,0.5593059062957764,0.485876202583313,0.485876202583313,1.0,1.0,-2.927814722061157,1.0540119409561155,1.873802661895752,0.3900697231292724,0.8763167262077332,0.8763167262077332,0.0,151.48097229003906,129.0,69567.75,0.0,2184.340087890625,1.0,278.5568542480469,283.0989074707031,300.4448547363281,305.00439453125,293.1499938964844,293.1499938964844,278.8500061035156,38646.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215817213058472,1.0,0.0,0.0,3.6592609882354736,3.659285545349121,8.934701440921344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.390625,0.0,1563.3516845703125,1895.4371337890625,0.0,2670.22900390625,0.9097075462341307,1.0,0.0,3.0,1.0,0.0
18012060,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8715804815292358,0.3947424590587616,0.356686532497406,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9236494302749634,0.4666275382041931,0.4426551759243011,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8719025254249573,0.3952690064907074,0.2777274549007416,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8635528683662415,0.38396155834198,0.3653531968593597,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7223120331764221,0.2193559408187866,0.9993838667869568,285.00848388671875,284.95001220703125,301.9033203125,297.4277648925781,298.9266357421875,297.2457580566406,285.00653076171875,1.0,0.5533663034439087,0.4848335981369018,0.4848335981369018,1.0,1.0,-2.9317774772644043,1.053594946861267,1.8781826496124268,0.388384461402893,0.9748614430427552,0.9748614430427552,0.0,140.99769592285156,117.0,69037.5546875,0.0,2138.78466796875,1.0,278.8432922363281,283.2142639160156,300.4129638671875,304.8609924316406,293.1499938964844,293.1499938964844,278.54998779296875,33356.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153348565101624,1.0,0.0,0.0,3.7770802974700928,3.7771050930023193,9.519315540273964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.287109375,0.0,1658.731689453125,1895.4371337890625,0.0,2612.405517578125,0.931751549243927,1.0,0.0,3.0,1.0,0.0
18012120,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8715804815292358,0.3947424590587616,0.356686532497406,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9236494302749634,0.4666275382041931,0.4426551759243011,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8719025254249573,0.3952690064907074,0.2777274549007416,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8635528683662415,0.38396155834198,0.3653531968593597,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7223120331764221,0.2193559408187866,0.9993838667869568,285.00848388671875,284.95001220703125,301.9033203125,297.4277648925781,298.9266357421875,297.2457580566406,285.00653076171875,1.0,0.5533663034439087,0.4848335981369018,0.4848335981369018,1.0,1.0,-2.9317774772644043,1.053594946861267,1.8781826496124268,0.388384461402893,0.9748614430427552,0.9748614430427552,0.0,140.99769592285156,117.0,69037.5546875,0.0,2138.78466796875,1.0,278.8432922363281,283.2142639160156,300.4129638671875,304.8609924316406,293.1499938964844,293.1499938964844,278.54998779296875,33356.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153348565101624,1.0,0.0,0.0,3.7770802974700928,3.7771050930023193,9.519315540273964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.287109375,0.0,1658.731689453125,1895.4371337890625,0.0,2612.405517578125,0.931751549243927,1.0,0.0,3.0,1.0,0.0
18012180,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8920782804489136,0.3948858976364136,0.3566917181015014,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9497972130775452,0.4690054059028625,0.4446796476840973,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8928331732749939,0.3960290849208832,0.2781113386154175,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.884302020072937,0.3850432932376861,0.3661345243453979,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7374070882797241,0.2193834483623504,0.9980331659317015,284.9013366699219,284.95001220703125,301.9418029785156,297.4253234863281,298.9363098144531,297.2441101074219,284.903564453125,1.0,0.5469485521316528,0.4837910234928131,0.4837910234928131,1.0,1.0,-2.934001207351685,1.052448272705078,1.8815529346466064,0.3865522444248199,0.8778074979782104,0.8778074979782104,0.0,130.21746826171875,105.0,69607.8828125,0.0,2088.655029296875,1.0,278.5567932128906,283.0934753417969,300.440673828125,305.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,38623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218764066696167,1.0,0.0,0.0,3.66570258140564,3.665727376937866,8.966186442194157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.9990234375,0.0,1570.422119140625,1895.4371337890625,0.0,2672.961669921875,0.9111147522926332,1.0,0.0,3.0,1.0,0.0
18012240,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8920782804489136,0.3948858976364136,0.3566917181015014,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9497972130775452,0.4690054059028625,0.4446796476840973,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8928331732749939,0.3960290849208832,0.2781113386154175,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.884302020072937,0.3850432932376861,0.3661345243453979,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7374070882797241,0.2193834483623504,0.9980331659317015,284.9013366699219,284.95001220703125,301.9418029785156,297.4253234863281,298.9363098144531,297.2441101074219,284.903564453125,1.0,0.5469485521316528,0.4837910234928131,0.4837910234928131,1.0,1.0,-2.934001207351685,1.052448272705078,1.8815529346466064,0.3865522444248199,0.8778074979782104,0.8778074979782104,0.0,130.21746826171875,105.0,69607.8828125,0.0,2088.655029296875,1.0,278.5567932128906,283.0934753417969,300.440673828125,305.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,38623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218764066696167,1.0,0.0,0.0,3.66570258140564,3.665727376937866,8.966186442194157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.9990234375,0.0,1570.422119140625,1895.4371337890625,0.0,2672.961669921875,0.9111147522926332,1.0,0.0,3.0,1.0,0.0
18012300,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9043133854866028,0.3954240977764129,0.3566900789737701,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.964029848575592,0.4705655872821808,0.4456961452960968,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9053087830543518,0.3967668712139129,0.2782929241657257,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8967090249061584,0.3858803212642669,0.3665117919445038,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7464346289634705,0.2195613086223602,0.997244954109192,285.0243835449219,284.95001220703125,301.9608764648437,297.42388916015625,298.9435119628906,297.2470397949219,285.0270690917969,1.0,0.5435775518417358,0.4832697212696075,0.4832697212696075,1.0,1.0,-2.9349396228790283,1.0518100261688232,1.883129596710205,0.385505735874176,0.9637781381607056,0.9637781381607056,0.0,124.59071350097656,105.0,68874.2578125,0.0,2062.0908203125,1.0,278.8025817871094,283.228271484375,300.39617919921875,304.7889404296875,293.1499938964844,293.1499938964844,278.8500061035156,34123.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166804909706116,1.0,0.0,0.0,3.714747190475464,3.714771509170532,9.207713560499542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.2265625,0.0,1592.1153564453125,1895.4371337890625,0.0,2624.84423828125,0.9202190041542052,1.0,0.0,3.0,1.0,0.0
18012360,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9206545352935792,0.3961314260959625,0.3570742011070251,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9795475602149964,0.4722742140293121,0.4470347464084625,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9219287037849426,0.3976655900478363,0.2787169516086578,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9123079776763916,0.3868546187877655,0.3671599328517914,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7578034400939941,0.2198430150747299,0.9972310066223145,285.00982666015625,284.95001220703125,301.9798278808594,297.4223022460937,298.951904296875,297.251708984375,285.00799560546875,1.0,0.5402700304985046,0.4827442169189453,0.4827442169189453,1.0,1.0,-2.9382801055908203,1.0521312952041626,1.886148691177368,0.3849279284477234,0.9774470329284668,0.9774470329284668,0.0,118.5663604736328,93.0,69078.46875,0.0,2037.547607421875,1.0,278.8431701660156,283.2099304199219,300.40777587890625,304.8582763671875,293.1499938964844,293.1499938964844,278.54998779296875,33345.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157023787498474,1.0,0.0,0.0,3.782870054244995,3.7828948497772217,9.54852112045046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.86328125,0.0,1665.490234375,1895.4371337890625,0.0,2615.802001953125,0.9331606030464172,1.0,0.0,3.0,1.0,0.0
18012420,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.952200412750244,0.3962364196777344,0.3571013212203979,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.4749336838722229,0.442511111497879,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9539608359336852,0.398451954126358,0.2791619002819061,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9446139931678772,0.3879647850990295,0.3680247962474823,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7802234888076782,0.219909131526947,0.996307373046875,284.8960876464844,284.95001220703125,302.01739501953125,297.41876220703125,298.960693359375,297.2503356933594,284.8967590332031,1.0,0.5330445766448975,0.4816932380199432,0.4816932380199432,1.0,1.0,-2.933243989944458,1.0479828119277954,1.8852611780166624,0.3819267153739929,0.8760055303573608,0.8760055303573608,0.0,108.2996597290039,111.0,69547.9609375,0.0,1977.81640625,1.0,278.5567626953125,283.08270263671875,300.4343566894531,304.99859619140625,293.1499938964844,293.1499938964844,278.8500061035156,38712.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222978711128235,1.0,0.0,0.0,3.672318935394287,3.672343492507935,8.998581506602932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.5244140625,0.0,1578.5633544921875,1895.4371337890625,0.0,2676.870849609375,0.9125091433525084,1.0,0.0,3.0,1.0,0.0
18012480,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.952200412750244,0.3962364196777344,0.3571013212203979,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.4749336838722229,0.442511111497879,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9539608359336852,0.398451954126358,0.2791619002819061,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9446139931678772,0.3879647850990295,0.3680247962474823,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7802234888076782,0.219909131526947,0.996307373046875,284.8960876464844,284.95001220703125,302.01739501953125,297.41876220703125,298.960693359375,297.2503356933594,284.8967590332031,1.0,0.5330445766448975,0.4816932380199432,0.4816932380199432,1.0,1.0,-2.933243989944458,1.0479828119277954,1.8852611780166624,0.3819267153739929,0.8760055303573608,0.8760055303573608,0.0,108.2996597290039,111.0,69547.9609375,0.0,1977.81640625,1.0,278.5567626953125,283.08270263671875,300.4343566894531,304.99859619140625,293.1499938964844,293.1499938964844,278.8500061035156,38712.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222978711128235,1.0,0.0,0.0,3.672318935394287,3.672343492507935,8.998581506602932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.5244140625,0.0,1578.5633544921875,1895.4371337890625,0.0,2676.870849609375,0.9125091433525084,1.0,0.0,3.0,1.0,0.0
18012540,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9531867504119872,0.3973629474639892,0.3578156530857086,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.4798538088798523,0.4421363174915313,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9553812742233276,0.4000511467456817,0.2800804078578949,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9463211297988892,0.3897521495819092,0.3694847822189331,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.780813455581665,0.2203697264194488,0.9976727366447448,285.00811767578125,284.95001220703125,302.054443359375,297.4146728515625,298.9804077148437,297.2650146484375,285.0068664550781,1.0,0.5345958471298218,0.4806422293186188,0.4806422293186188,1.0,1.0,-2.9382333755493164,1.047948122024536,1.8902853727340696,0.3801463842391968,0.9741085767745972,0.9741085767745972,0.0,108.37077331542967,129.0,68954.859375,0.0,1986.4083251953125,1.0,278.84332275390625,283.20574951171875,300.3981628417969,304.8393249511719,293.1499938964844,293.1499938964844,278.54998779296875,33480.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156447410583496,1.0,0.0,0.0,3.779219150543213,3.7792441844940186,9.530099873700236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.2060546875,0.0,1662.22021484375,1895.4371337890625,0.0,2615.26904296875,0.9323566555976868,1.0,0.0,3.0,1.0,0.0
18012600,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9531867504119872,0.3973629474639892,0.3578156530857086,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.4798538088798523,0.4421363174915313,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9553812742233276,0.4000511467456817,0.2800804078578949,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9463211297988892,0.3897521495819092,0.3694847822189331,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.780813455581665,0.2203697264194488,0.9976727366447448,285.00811767578125,284.95001220703125,302.054443359375,297.4146728515625,298.9804077148437,297.2650146484375,285.0068664550781,1.0,0.5345958471298218,0.4806422293186188,0.4806422293186188,1.0,1.0,-2.9382333755493164,1.047948122024536,1.8902853727340696,0.3801463842391968,0.9741085767745972,0.9741085767745972,0.0,108.37077331542967,129.0,68954.859375,0.0,1986.4083251953125,1.0,278.84332275390625,283.20574951171875,300.3981628417969,304.8393249511719,293.1499938964844,293.1499938964844,278.54998779296875,33480.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156447410583496,1.0,0.0,0.0,3.779219150543213,3.7792441844940186,9.530099873700236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.2060546875,0.0,1662.22021484375,1895.4371337890625,0.0,2615.26904296875,0.9323566555976868,1.0,0.0,3.0,1.0,0.0
18012660,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9465487599372864,0.3974497318267822,0.3582912385463714,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.48155277967453,0.4511957764625549,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9491125345230104,0.4005865752696991,0.2807040512561798,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9400226473808287,0.3904792666435241,0.3704645037651062,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7758208513259888,0.220465674996376,0.9990965723991394,284.87725830078125,284.95001220703125,302.0764465332031,297.41192626953125,298.9874267578125,297.2649841308594,284.8796691894531,1.0,0.5385607481002808,0.4800480902194977,0.4800480902194977,1.0,1.0,-2.9533233642578125,1.0528610944747925,1.90046226978302,0.381481409072876,0.8809197545051575,0.8809197545051575,0.0,111.1052017211914,129.0,69967.0703125,0.0,2025.3927001953125,1.0,278.5805358886719,283.0588073730469,300.44244384765625,305.0575866699219,293.1499938964844,293.1499938964844,278.54998779296875,38133.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218782544136047,1.0,0.0,0.0,3.7318460941314697,3.731871366500856,9.292674576499848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.4697265625,0.0,1642.46533203125,1895.4371337890625,0.0,2672.978759765625,0.9235622882843018,1.0,0.0,3.0,1.0,0.0
18012720,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9361296892166138,0.3974242508411407,0.3583615124225616,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9957898855209352,0.4820090234279632,0.4564991593360901,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9390366673469543,0.4008642733097076,0.2809798419475555,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9299370646476746,0.3908949792385101,0.3709727227687835,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7683667540550232,0.2204606682062149,0.9997328519821168,284.9147033691406,284.95001220703125,302.0910339355469,297.4100036621094,298.9892272949219,297.2607421875,284.91656494140625,1.0,0.5419211983680725,0.4796519875526428,0.4796519875526428,1.0,1.0,-2.961376428604126,1.0552783012390137,1.9060981273651123,0.3824136555194855,0.8916233777999878,0.8916233777999878,0.0,114.7134780883789,147.0,70004.796875,0.0,2057.28173828125,1.0,278.5567321777344,283.0888061523437,300.4283752441406,305.00665283203125,293.1499938964844,293.1499938964844,278.8500061035156,37897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226775527000427,1.0,0.0,0.0,3.691408634185791,3.6914334297180176,9.092378832065152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.9794921875,0.0,1594.0887451171875,1895.4371337890625,0.0,2680.392822265625,0.9163991808891296,1.0,0.0,3.0,1.0,0.0
18012780,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9035032987594604,0.3983675241470337,0.359426885843277,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.970109224319458,0.4844036698341369,0.4588654041290283,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9065418243408204,0.4023621082305908,0.2822246551513672,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8988712430000305,0.3925859928131103,0.3728784918785095,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7453820705413818,0.2207696437835693,1.003003478050232,285.0229797363281,284.95001220703125,302.12713623046875,297.40478515625,298.9999084472656,297.2609558105469,285.02105712890625,1.0,0.5515410304069519,0.4786617457866668,0.4786617457866668,1.0,1.0,-2.973348379135132,1.0581111907958984,1.9152371883392327,0.3822499215602875,0.99909770488739,0.99909770488739,0.0,127.4392547607422,165.0,69625.078125,0.0,2142.12646484375,1.0,278.8435974121094,283.2033386230469,300.3953552246094,304.87890625,293.1499938964844,293.1499938964844,278.54998779296875,33008.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817662239074707,1.0,0.0,0.0,3.819284915924072,3.819310188293457,9.73323949438054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.9677734375,0.0,1706.3687744140625,1895.4371337890625,0.0,2633.925048828125,0.9411009550094604,1.0,0.0,3.0,1.0,0.0
18012840,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9035032987594604,0.3983675241470337,0.359426885843277,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.970109224319458,0.4844036698341369,0.4588654041290283,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9065418243408204,0.4023621082305908,0.2822246551513672,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8988712430000305,0.3925859928131103,0.3728784918785095,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7453820705413818,0.2207696437835693,1.003003478050232,285.0229797363281,284.95001220703125,302.12713623046875,297.40478515625,298.9999084472656,297.2609558105469,285.02105712890625,1.0,0.5515410304069519,0.4786617457866668,0.4786617457866668,1.0,1.0,-2.973348379135132,1.0581111907958984,1.9152371883392327,0.3822499215602875,0.99909770488739,0.99909770488739,0.0,127.4392547607422,165.0,69625.078125,0.0,2142.12646484375,1.0,278.8435974121094,283.2033386230469,300.3953552246094,304.87890625,293.1499938964844,293.1499938964844,278.54998779296875,33008.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817662239074707,1.0,0.0,0.0,3.819284915924072,3.819310188293457,9.73323949438054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.9677734375,0.0,1706.3687744140625,1895.4371337890625,0.0,2633.925048828125,0.9411009550094604,1.0,0.0,3.0,1.0,0.0
18012900,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8890535831451416,0.3983141481876373,0.3599531054496765,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9551883339881896,0.4854362308979034,0.4603108763694763,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8922054171562195,0.4027213156223297,0.2828668355941772,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8848667740821838,0.3931046426296234,0.3738567531108856,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7346089482307434,0.2207319587469101,1.0047662258148191,284.8793334960937,284.95001220703125,302.1449890136719,297.4019775390625,299.0033874511719,297.2583312988281,284.8747253417969,1.0,0.5569300055503845,0.4781666100025177,0.4781666100025177,1.0,1.0,-2.979790449142456,1.0596868991851809,1.920103549957276,0.3823951184749603,0.9049291014671326,0.9049291014671326,0.0,134.8033905029297,165.0,70685.8203125,0.0,2190.72705078125,1.0,278.59381103515625,283.0395812988281,300.43701171875,305.110595703125,293.1499938964844,293.1499938964844,278.54998779296875,36527.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236687183380127,1.0,0.0,0.0,3.806936025619507,3.80696177482605,9.670400231698295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.6533203125,0.0,1718.9918212890625,1895.4371337890625,0.0,2689.590576171875,0.9389581680297852,1.0,0.0,3.0,1.0,0.0
18012960,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8742202520370483,0.3980050384998321,0.3600161075592041,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.938579261302948,0.4863324463367462,0.4614701867103576,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8776050806045532,0.4028567969799042,0.2832263708114624,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8706352114677429,0.3934316039085388,0.3745191097259521,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7236448526382446,0.2205496728420257,1.005637526512146,284.8993835449219,284.95001220703125,302.1627197265625,297.3990173339844,299.0047607421875,297.2536926269531,284.9018859863281,1.0,0.5624095797538757,0.4774726331233978,0.4774726331233978,1.0,1.0,-2.9835379123687744,1.0597926378250122,1.9237452745437624,0.3816250562667846,0.8960757255554199,0.8960757255554199,0.0,142.98291015625,183.0,70472.6171875,0.0,2238.92333984375,1.0,278.5565490722656,283.0632019042969,300.4198608398437,305.0367431640625,293.1499938964844,293.1499938964844,278.8500061035156,38175.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252440690994263,1.0,0.0,0.0,3.7355031967163086,3.735528469085693,9.310896871284058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.5029296875,0.0,1647.0474853515625,1895.4371337890625,0.0,2704.218505859375,0.9261627793312072,1.0,0.0,3.0,1.0,0.0
18013020,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8503890037536621,0.3986869752407074,0.3609214723110199,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.910295069217682,0.4892600774765014,0.4645633101463318,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8539888262748718,0.4041593670845032,0.2844034135341644,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8477038145065308,0.3949330151081085,0.3763461112976074,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7039552330970764,0.2206551283597946,1.0085078477859497,285.0207824707031,284.95001220703125,302.1978454589844,297.3927001953125,299.01531982421875,297.2565612792969,285.019287109375,1.0,0.5738921165466309,0.4760846495628357,0.4760846495628357,1.0,1.0,-2.9953973293304443,1.0616981983184814,1.9336992502212524,0.3806196451187134,1.0,1.0,0.0,159.4342041015625,201.0,69988.7265625,0.0,2344.03759765625,1.0,278.8438415527344,283.1908874511719,300.3818359375,304.89080810546875,293.1499938964844,293.1499938964844,278.54998779296875,33365.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198086023330688,1.0,0.0,0.0,3.84972882270813,3.8497543334960938,9.889026841847226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.1962890625,0.0,1746.150146484375,1895.4371337890625,0.0,2653.796142578125,0.9481503367424012,1.0,0.0,3.0,1.0,0.0
18013080,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8503890037536621,0.3986869752407074,0.3609214723110199,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.910295069217682,0.4892600774765014,0.4645633101463318,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8539888262748718,0.4041593670845032,0.2844034135341644,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8477038145065308,0.3949330151081085,0.3763461112976074,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7039552330970764,0.2206551283597946,1.0085078477859497,285.0207824707031,284.95001220703125,302.1978454589844,297.3927001953125,299.01531982421875,297.2565612792969,285.019287109375,1.0,0.5738921165466309,0.4760846495628357,0.4760846495628357,1.0,1.0,-2.9953973293304443,1.0616981983184814,1.9336992502212524,0.3806196451187134,1.0,1.0,0.0,159.4342041015625,201.0,69988.7265625,0.0,2344.03759765625,1.0,278.8438415527344,283.1908874511719,300.3818359375,304.89080810546875,293.1499938964844,293.1499938964844,278.54998779296875,33365.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198086023330688,1.0,0.0,0.0,3.84972882270813,3.8497543334960938,9.889026841847226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.1962890625,0.0,1746.150146484375,1895.4371337890625,0.0,2653.796142578125,0.9481503367424012,1.0,0.0,3.0,1.0,0.0
18013140,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8298607468605042,0.3981674611568451,0.3614385724067688,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8875377178192139,0.4912954270839691,0.4674248993396759,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8337562680244446,0.4045412838459015,0.2853817641735077,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8280537128448486,0.3956600725650787,0.3779504001140594,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6850717663764954,0.2203041166067123,1.0109004974365234,284.89764404296875,284.95001220703125,302.232421875,297.3857727050781,299.0192565917969,297.2499084472656,284.8997802734375,1.0,0.585625171661377,0.4746966958045959,0.4746966958045959,1.0,1.0,-3.00544810295105,1.0628129243850708,1.9426350593566888,0.3795680105686188,0.9018640518188475,0.9018640518188475,0.0,177.1164093017578,189.0,70836.2265625,0.0,2452.92236328125,1.0,278.5567932128906,283.0500183105469,300.4050598144531,305.04547119140625,293.1499938964844,293.1499938964844,278.25,38209.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270906805992126,1.0,0.0,0.0,3.766129970550537,3.76615571975708,9.464200161346524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.1259765625,0.0,1683.3055419921875,1895.4371337890625,0.0,2721.37939453125,0.932937741279602,1.0,0.0,3.0,1.0,0.0
18013200,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8298607468605042,0.3981674611568451,0.3614385724067688,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8875377178192139,0.4912954270839691,0.4674248993396759,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8337562680244446,0.4045412838459015,0.2853817641735077,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8280537128448486,0.3956600725650787,0.3779504001140594,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6850717663764954,0.2203041166067123,1.0109004974365234,284.89764404296875,284.95001220703125,302.232421875,297.3857727050781,299.0192565917969,297.2499084472656,284.8997802734375,1.0,0.585625171661377,0.4746966958045959,0.4746966958045959,1.0,1.0,-3.00544810295105,1.0628129243850708,1.9426350593566888,0.3795680105686188,0.9018640518188475,0.9018640518188475,0.0,177.1164093017578,189.0,70836.2265625,0.0,2452.92236328125,1.0,278.5567932128906,283.0500183105469,300.4050598144531,305.04547119140625,293.1499938964844,293.1499938964844,278.25,38209.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270906805992126,1.0,0.0,0.0,3.766129970550537,3.76615571975708,9.464200161346524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.1259765625,0.0,1683.3055419921875,1895.4371337890625,0.0,2721.37939453125,0.932937741279602,1.0,0.0,3.0,1.0,0.0
