time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013260,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8239002823829651,0.3976296484470367,0.3610408902168274,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8821428418159485,0.4932956099510193,0.4694195091724396,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8283170461654663,0.4048428833484649,0.2856825888156891,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8228872418403625,0.3962995707988739,0.378694474697113,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.679410994052887,0.2198361009359359,1.0096596479415894,284.89605712890625,284.95001220703125,302.2665405273437,297.3783264160156,299.0231018066406,297.24365234375,284.8970031738281,1.0,0.5882956385612488,0.4734726250171661,0.4734726250171661,1.0,1.0,-3.0071375370025635,1.0608843564987185,1.9462532997131348,0.3774270117282867,0.8412871360778809,0.8412871360778809,0.0,182.54217529296875,177.0,70798.8984375,0.0,2483.88916015625,1.0,278.25787353515625,283.0267333984375,300.382568359375,305.03375244140625,293.1499938964844,293.1499938964844,278.54998779296875,40265.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300548195838928,1.0,0.0,0.0,3.548036575317383,3.548060178756714,8.399809985348838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.474609375,0.0,1453.68505859375,1895.4371337890625,0.0,2748.955810546875,0.8867115378379822,1.0,0.0,3.0,1.0,0.0
18013320,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8239002823829651,0.3976296484470367,0.3610408902168274,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8821428418159485,0.4932956099510193,0.4694195091724396,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8283170461654663,0.4048428833484649,0.2856825888156891,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8228872418403625,0.3962995707988739,0.378694474697113,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.679410994052887,0.2198361009359359,1.0096596479415894,284.89605712890625,284.95001220703125,302.2665405273437,297.3783264160156,299.0231018066406,297.24365234375,284.8970031738281,1.0,0.5882956385612488,0.4734726250171661,0.4734726250171661,1.0,1.0,-3.0071375370025635,1.0608843564987185,1.9462532997131348,0.3774270117282867,0.8412871360778809,0.8412871360778809,0.0,182.54217529296875,177.0,70798.8984375,0.0,2483.88916015625,1.0,278.25787353515625,283.0267333984375,300.382568359375,305.03375244140625,293.1499938964844,293.1499938964844,278.54998779296875,40265.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300548195838928,1.0,0.0,0.0,3.548036575317383,3.548060178756714,8.399809985348838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.474609375,0.0,1453.68505859375,1895.4371337890625,0.0,2748.955810546875,0.8867115378379822,1.0,0.0,3.0,1.0,0.0
18013380,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8278194665908813,0.3985039591789245,0.3614651262760162,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8880921006202698,0.4964505136013031,0.4720402956008911,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8326486945152283,0.4063239991664886,0.2864500284194946,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8273211121559143,0.3979260623455047,0.3799028694629669,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6827064156532288,0.2200183123350143,1.009171724319458,284.99383544921875,284.95001220703125,302.30010986328125,297.3702697753906,299.0350952148437,297.2499084472656,284.99365234375,1.0,0.5869077444076538,0.4722485542297363,0.4722485542297363,1.0,1.0,-3.012581586837769,1.0604526996612549,1.9521288871765137,0.3759075403213501,0.9265748858451844,0.9265748858451844,0.0,179.3219451904297,165.0,70225.2578125,0.0,2477.5009765625,1.0,278.5416564941406,283.136962890625,300.3507385253906,304.8797302246094,293.1499938964844,293.1499938964844,278.25,34076.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227686285972595,1.0,0.0,0.0,3.652111530303955,3.652135372161865,8.89982345597673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.2392578125,0.0,1521.117431640625,1895.4371337890625,0.0,2681.238037109375,0.9042503833770752,1.0,0.0,3.0,1.0,0.0
18013440,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8278194665908813,0.3985039591789245,0.3614651262760162,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8880921006202698,0.4964505136013031,0.4720402956008911,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8326486945152283,0.4063239991664886,0.2864500284194946,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8273211121559143,0.3979260623455047,0.3799028694629669,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6827064156532288,0.2200183123350143,1.009171724319458,284.99383544921875,284.95001220703125,302.30010986328125,297.3702697753906,299.0350952148437,297.2499084472656,284.99365234375,1.0,0.5869077444076538,0.4722485542297363,0.4722485542297363,1.0,1.0,-3.012581586837769,1.0604526996612549,1.9521288871765137,0.3759075403213501,0.9265748858451844,0.9265748858451844,0.0,179.3219451904297,165.0,70225.2578125,0.0,2477.5009765625,1.0,278.5416564941406,283.136962890625,300.3507385253906,304.8797302246094,293.1499938964844,293.1499938964844,278.25,34076.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227686285972595,1.0,0.0,0.0,3.652111530303955,3.652135372161865,8.89982345597673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.2392578125,0.0,1521.117431640625,1895.4371337890625,0.0,2681.238037109375,0.9042503833770752,1.0,0.0,3.0,1.0,0.0
18013500,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8314069509506226,0.3984687328338623,0.3615688979625702,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8930459022521973,0.4976619780063629,0.4732632040977478,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8365060687065125,0.4067232310771942,0.2867872714996338,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8312041759490967,0.3984615504741668,0.380450963973999,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6859586238861084,0.2199937999248504,1.0088846683502195,284.875,284.95001220703125,302.31671142578125,297.36602783203125,299.0384216308594,297.24920654296875,284.87408447265625,1.0,0.5852851271629333,0.4716365039348602,0.4716365039348602,1.0,1.0,-3.0149013996124268,1.0600608587265017,1.954840421676636,0.3751566112041473,0.8428603410720825,0.8428603410720825,0.0,176.1851043701172,165.0,70922.53125,0.0,2465.689697265625,1.0,278.2978210449219,283.0029296875,300.3907775878906,305.0913391113281,293.1499938964844,293.1499938964844,278.25,38447.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277247548103333,1.0,0.0,0.0,3.603610038757324,3.6036338806152335,8.665005566399486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.271484375,0.0,1500.2440185546875,1895.4371337890625,0.0,2727.275390625,0.8943796157836914,1.0,0.0,3.0,1.0,0.0
18013560,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8352423310279846,0.3983403146266937,0.361289232969284,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8984123468399048,0.4988000392913818,0.4741618931293487,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8406901955604553,0.4070332050323486,0.2868843972682953,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8354299068450928,0.3989247679710388,0.3807285130023956,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6895192861557007,0.2199223935604095,1.007862210273743,284.9173278808594,284.95001220703125,302.33319091796875,297.3616638183594,299.0411071777344,297.2474060058594,284.91802978515625,1.0,0.5831189751625061,0.4710932970046997,0.4710932970046997,1.0,1.0,-3.014868259429932,1.0588722229003906,1.9559961557388303,0.3740624189376831,0.8532565832138062,0.8532565832138062,0.0,172.60398864746094,153.0,70658.1953125,0.0,2447.21728515625,1.0,278.2580871582031,283.0420227050781,300.37310791015625,305.0066223144531,293.1499938964844,293.1499938964844,278.54998779296875,38437.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283872604370117,1.0,0.0,0.0,3.5305874347686768,3.5306107997894287,8.317393280776741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.7216796875,0.0,1421.968994140625,1895.4371337890625,0.0,2733.43798828125,0.8811184763908386,1.0,0.0,3.0,1.0,0.0
18013620,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8469792604446411,0.3991089761257171,0.361414760351181,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9142518043518066,0.5019237995147705,0.4765354692935943,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8531273007392883,0.4084905982017517,0.2874828577041626,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8477939367294312,0.4005586206912994,0.3817318081855774,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7001253366470337,0.2202324420213699,1.0069442987442017,284.9974975585937,284.95001220703125,302.3657531738281,297.3524475097656,299.0524597167969,297.2528991699219,284.9965515136719,1.0,0.5780249834060669,0.4700068831443786,0.4700068831443786,1.0,1.0,-3.0186891555786133,1.0580625534057615,1.960626482963562,0.3724425733089447,0.934119701385498,0.934119701385498,0.0,163.2281951904297,141.0,70187.0078125,0.0,2406.035888671875,1.0,278.54156494140625,283.1346740722656,300.3395690917969,304.8665771484375,293.1499938964844,293.1499938964844,278.25,33507.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226462602615356,1.0,0.0,0.0,3.652804136276245,3.652827739715576,8.903198818188685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.470703125,0.0,1517.6241455078125,1895.4371337890625,0.0,2680.102294921875,0.903892457485199,1.0,0.0,3.0,1.0,0.0
18013680,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8469792604446411,0.3991089761257171,0.361414760351181,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9142518043518066,0.5019237995147705,0.4765354692935943,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8531273007392883,0.4084905982017517,0.2874828577041626,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8477939367294312,0.4005586206912994,0.3817318081855774,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7001253366470337,0.2202324420213699,1.0069442987442017,284.9974975585937,284.95001220703125,302.3657531738281,297.3524475097656,299.0524597167969,297.2528991699219,284.9965515136719,1.0,0.5780249834060669,0.4700068831443786,0.4700068831443786,1.0,1.0,-3.0186891555786133,1.0580625534057615,1.960626482963562,0.3724425733089447,0.934119701385498,0.934119701385498,0.0,163.2281951904297,141.0,70187.0078125,0.0,2406.035888671875,1.0,278.54156494140625,283.1346740722656,300.3395690917969,304.8665771484375,293.1499938964844,293.1499938964844,278.25,33507.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226462602615356,1.0,0.0,0.0,3.652804136276245,3.652827739715576,8.903198818188685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.470703125,0.0,1517.6241455078125,1895.4371337890625,0.0,2680.102294921875,0.903892457485199,1.0,0.0,3.0,1.0,0.0
18013740,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8609367609024048,0.398846685886383,0.3610224425792694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9340935945510864,0.5042213797569275,0.4784792065620422,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8679994940757751,0.4091413021087646,0.28778275847435,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8626041412353516,0.4015296101570129,0.3824051320552826,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7124065160751343,0.2202067673206329,1.0053774118423462,284.91339111328125,284.95001220703125,302.3977966308594,297.3426818847656,299.0575866699219,297.2494812011719,284.9142150878906,1.0,0.5721151828765869,0.4689204692840576,0.4689204692840576,1.0,1.0,-3.0198471546173096,1.056171178817749,1.9636759757995603,0.3704667687416076,0.8544870018959045,0.8544870018959045,0.0,153.12725830078125,129.0,70626.796875,0.0,2356.141845703125,1.0,278.2578125,283.0337219238281,300.3570861816406,304.98980712890625,293.1499938964844,293.1499938964844,278.54998779296875,38384.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828856348991394,1.0,0.0,0.0,3.534775257110596,3.534798622131348,8.337136137015477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.087890625,0.0,1425.993896484375,1895.4371337890625,0.0,2737.8017578125,0.8819928169250488,1.0,0.0,3.0,1.0,0.0
18013800,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8609367609024048,0.398846685886383,0.3610224425792694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9340935945510864,0.5042213797569275,0.4784792065620422,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8679994940757751,0.4091413021087646,0.28778275847435,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8626041412353516,0.4015296101570129,0.3824051320552826,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7124065160751343,0.2202067673206329,1.0053774118423462,284.91339111328125,284.95001220703125,302.3977966308594,297.3426818847656,299.0575866699219,297.2494812011719,284.9142150878906,1.0,0.5721151828765869,0.4689204692840576,0.4689204692840576,1.0,1.0,-3.0198471546173096,1.056171178817749,1.9636759757995603,0.3704667687416076,0.8544870018959045,0.8544870018959045,0.0,153.12725830078125,129.0,70626.796875,0.0,2356.141845703125,1.0,278.2578125,283.0337219238281,300.3570861816406,304.98980712890625,293.1499938964844,293.1499938964844,278.54998779296875,38384.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828856348991394,1.0,0.0,0.0,3.534775257110596,3.534798622131348,8.337136137015477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.087890625,0.0,1425.993896484375,1895.4371337890625,0.0,2737.8017578125,0.8819928169250488,1.0,0.0,3.0,1.0,0.0
18013860,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8730558753013611,0.3993550837039947,0.3609159290790558,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9502452611923218,0.5063477754592896,0.4799341857433319,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8807422518730164,0.4101187288761139,0.2880654633045196,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8752912878990173,0.4026388525962829,0.3829496502876282,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7219264507293701,0.2204462140798568,1.004453182220459,285.016357421875,284.95001220703125,302.4192810058594,297.335693359375,299.0648803710937,297.2529602050781,285.0133361816406,1.0,0.5678079128265381,0.4682110846042633,0.4682110846042633,1.0,1.0,-3.0213449001312256,1.0552337169647217,1.966111183166504,0.3691644072532654,0.936761200428009,0.936761200428009,0.0,145.5959014892578,129.0,70056.0859375,0.0,2320.071533203125,1.0,278.5238952636719,283.145751953125,300.3109130859375,304.80096435546875,293.1499938964844,293.1499938964844,278.54998779296875,33082.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231595158576965,1.0,0.0,0.0,3.624732494354248,3.624755620956421,8.766882615418581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.1533203125,0.0,1483.563720703125,1895.4371337890625,0.0,2684.864501953125,0.8980183005332947,1.0,0.0,3.0,1.0,0.0
18013920,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8798919916152954,0.3995915055274963,0.3610338270664215,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9586442708969116,0.5073499083518982,0.4807642996311188,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8878509402275085,0.410590648651123,0.2883075177669525,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8823630809783936,0.4031726419925689,0.3833288550376892,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7270152568817139,0.220582365989685,1.004385232925415,284.99664306640625,284.95001220703125,302.4292907714844,297.3323059082031,299.0683898925781,297.2546691894531,284.9950561523437,1.0,0.5657893419265747,0.4678772389888763,0.4678772389888763,1.0,1.0,-3.0231499671936035,1.0552245378494265,1.967925310134888,0.3687759935855865,0.935489058494568,0.935489058494568,0.0,141.8413848876953,117.0,70141.40625,0.0,2303.98486328125,1.0,278.5418701171875,283.1288757324219,300.3196716308594,304.8435974121094,293.1499938964844,293.1499938964844,278.25,33431.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231563568115234,1.0,0.0,0.0,3.656158447265625,3.656182050704956,8.919557785702636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.0869140625,0.0,1520.7838134765625,1895.4371337890625,0.0,2684.83544921875,0.9045946002006532,1.0,0.0,3.0,1.0,0.0
18013980,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9018936157226562,0.3993264138698578,0.3606005907058716,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9827558398246764,0.5096548199653625,0.4826768636703491,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9111456274986268,0.4112468361854553,0.2885814011096954,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9053894877433776,0.404158741235733,0.3839768469333648,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7433779835700989,0.2206179052591323,1.0029058456420898,284.9119873046875,284.95001220703125,302.4602966308594,297.3213806152344,299.0731201171875,297.2511901855469,284.9128723144531,1.0,0.5591602921485901,0.466834008693695,0.466834008693695,1.0,1.0,-3.024264574050904,1.053391933441162,1.9708726406097408,0.3668190538883209,0.8541991710662842,0.8541991710662842,0.0,130.65597534179688,105.0,70561.90625,0.0,2248.303955078125,1.0,278.2577819824219,283.0282592773437,300.3359375,304.964599609375,293.1499938964844,293.1499938964844,278.54998779296875,38424.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294103145599365,1.0,0.0,0.0,3.535482168197632,3.535505533218384,8.34047170883423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.6220703125,0.0,1427.0244140625,1895.4371337890625,0.0,2742.956787109375,0.882174015045166,1.0,0.0,3.0,1.0,0.0
18014040,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9018936157226562,0.3993264138698578,0.3606005907058716,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9827558398246764,0.5096548199653625,0.4826768636703491,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9111456274986268,0.4112468361854553,0.2885814011096954,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9053894877433776,0.404158741235733,0.3839768469333648,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7433779835700989,0.2206179052591323,1.0029058456420898,284.9119873046875,284.95001220703125,302.4602966308594,297.3213806152344,299.0731201171875,297.2511901855469,284.9128723144531,1.0,0.5591602921485901,0.466834008693695,0.466834008693695,1.0,1.0,-3.024264574050904,1.053391933441162,1.9708726406097408,0.3668190538883209,0.8541991710662842,0.8541991710662842,0.0,130.65597534179688,105.0,70561.90625,0.0,2248.303955078125,1.0,278.2577819824219,283.0282592773437,300.3359375,304.964599609375,293.1499938964844,293.1499938964844,278.54998779296875,38424.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294103145599365,1.0,0.0,0.0,3.535482168197632,3.535505533218384,8.34047170883423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.6220703125,0.0,1427.0244140625,1895.4371337890625,0.0,2742.956787109375,0.882174015045166,1.0,0.0,3.0,1.0,0.0
18014100,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9158369898796082,0.3996466994285583,0.3604306876659393,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9946832060813904,0.5111803412437439,0.4836704432964325,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9263561367988586,0.4119240641593933,0.2887333333492279,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9202412962913512,0.4049436748027801,0.3843164443969726,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7533599734306335,0.2207942008972168,1.0021406412124634,285.0199890136719,284.95001220703125,302.4755859375,297.315673828125,299.077880859375,297.253173828125,285.021240234375,1.0,0.5557438731193542,0.4663123786449432,0.4663123786449432,1.0,1.0,-3.024920463562012,1.0525206327438354,1.9723999500274656,0.365750789642334,0.9311559200286864,0.9311559200286864,0.0,124.86532592773438,105.0,69884.0234375,0.0,2219.6083984375,1.0,278.4994812011719,283.1484069824219,300.2894287109375,304.751220703125,293.1499938964844,293.1499938964844,278.54998779296875,33884.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824491560459137,1.0,0.0,0.0,3.5898237228393555,3.5898468494415283,8.598833574069431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.28515625,0.0,1451.6795654296875,1895.4371337890625,0.0,2697.22998046875,0.8920822739601135,1.0,0.0,3.0,1.0,0.0
18014160,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9275745749473572,0.4000305831432342,0.3606575131416321,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5130513310432434,0.4787541925907135,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9385478496551514,0.4126684665679931,0.2891494631767273,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9324767589569092,0.4057822227478027,0.3849667012691498,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7614082098007202,0.2210125625133514,1.0024027824401855,284.99090576171875,284.95001220703125,302.49072265625,297.309814453125,299.0828857421875,297.2567749023437,284.9872131347656,1.0,0.5518589615821838,0.4657994210720062,0.4657994210720062,1.0,1.0,-3.016651391983032,1.048057198524475,1.968594193458557,0.3640529215335846,0.9312204718589784,0.9312204718589784,0.0,120.5003890991211,93.0,69923.0234375,0.0,2185.53125,1.0,278.54217529296875,283.1192626953125,300.29669189453125,304.81396484375,293.1499938964844,293.1499938964844,278.25,33500.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236643075942993,1.0,0.0,0.0,3.655076026916504,3.655099630355835,8.914276463656279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.666015625,0.0,1520.094482421875,1895.4371337890625,0.0,2689.549560546875,0.9043087363243104,1.0,0.0,3.0,1.0,0.0
18014220,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9491363763809204,0.3995645344257355,0.3602181077003479,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5192326307296753,0.450306236743927,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9603091478347778,0.4131478667259216,0.2894358336925506,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9548795819282532,0.4066114723682403,0.3856488466262817,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7769476771354675,0.2209769636392593,1.0013996362686155,284.8980407714844,284.95001220703125,302.5206298828125,297.2976989746094,299.095703125,297.2703552246094,284.8975524902344,1.0,0.5425512790679932,0.4647735357284546,0.4647735357284546,1.0,1.0,-2.986156463623047,1.0338280200958252,1.9523284435272217,0.3561538457870483,0.8355700373649597,0.8355700373649597,0.0,112.21123504638672,111.0,69585.421875,0.0,2086.93994140625,1.0,278.25848388671875,283.0238342285156,300.30523681640625,304.8841247558594,293.1499938964844,293.1499938964844,278.54998779296875,39344.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286747932434082,1.0,0.0,0.0,3.490861415863037,3.490884304046631,8.131272011269175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.064453125,0.0,1387.1534423828125,1895.4371337890625,0.0,2736.11279296875,0.8729521036148071,1.0,0.0,3.0,1.0,0.0
18014280,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9491363763809204,0.3995645344257355,0.3602181077003479,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5192326307296753,0.450306236743927,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9603091478347778,0.4131478667259216,0.2894358336925506,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9548795819282532,0.4066114723682403,0.3856488466262817,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7769476771354675,0.2209769636392593,1.0013996362686155,284.8980407714844,284.95001220703125,302.5206298828125,297.2976989746094,299.095703125,297.2703552246094,284.8975524902344,1.0,0.5425512790679932,0.4647735357284546,0.4647735357284546,1.0,1.0,-2.986156463623047,1.0338280200958252,1.9523284435272217,0.3561538457870483,0.8355700373649597,0.8355700373649597,0.0,112.21123504638672,111.0,69585.421875,0.0,2086.93994140625,1.0,278.25848388671875,283.0238342285156,300.30523681640625,304.8841247558594,293.1499938964844,293.1499938964844,278.54998779296875,39344.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286747932434082,1.0,0.0,0.0,3.490861415863037,3.490884304046631,8.131272011269175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.064453125,0.0,1387.1534423828125,1895.4371337890625,0.0,2736.11279296875,0.8729521036148071,1.0,0.0,3.0,1.0,0.0
18014340,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9525383114814758,0.4002095460891723,0.3605177700519562,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.5275347232818604,0.4463099539279938,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9641380906105042,0.4145282208919525,0.2902037501335144,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.959035336971283,0.408209890127182,0.386924147605896,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7796655893325806,0.2214701622724533,1.0027538537979126,284.9894104003906,284.95001220703125,302.54998779296875,297.28497314453125,299.1210327148437,297.299560546875,284.9892883300781,1.0,0.5427477359771729,0.4637476503849029,0.4637476503849029,1.0,1.0,-2.9857418537139893,1.0314991474151611,1.9542428255081177,0.3531946539878845,0.9125882387161256,0.9125882387161256,0.0,111.20003509521484,131.0,68928.765625,0.0,2081.12744140625,1.0,278.5411376953125,283.1314697265625,300.2643737792969,304.7082824707031,293.1499938964844,293.1499938964844,278.25,33955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211581707000732,1.0,0.0,0.0,3.5890707969665527,3.5890939235687256,8.595226859142713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.1083984375,0.0,1451.391357421875,1895.4371337890625,0.0,2666.30224609375,0.8901920914649963,1.0,0.0,3.0,1.0,0.0
18014400,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9525383114814758,0.4002095460891723,0.3605177700519562,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.5275347232818604,0.4463099539279938,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9641380906105042,0.4145282208919525,0.2902037501335144,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.959035336971283,0.408209890127182,0.386924147605896,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7796655893325806,0.2214701622724533,1.0027538537979126,284.9894104003906,284.95001220703125,302.54998779296875,297.28497314453125,299.1210327148437,297.299560546875,284.9892883300781,1.0,0.5427477359771729,0.4637476503849029,0.4637476503849029,1.0,1.0,-2.9857418537139893,1.0314991474151611,1.9542428255081177,0.3531946539878845,0.9125882387161256,0.9125882387161256,0.0,111.20003509521484,131.0,68928.765625,0.0,2081.12744140625,1.0,278.5411376953125,283.1314697265625,300.2643737792969,304.7082824707031,293.1499938964844,293.1499938964844,278.25,33955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211581707000732,1.0,0.0,0.0,3.5890707969665527,3.5890939235687256,8.595226859142713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.1083984375,0.0,1451.391357421875,1895.4371337890625,0.0,2666.30224609375,0.8901920914649963,1.0,0.0,3.0,1.0,0.0
18014460,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.93341863155365,0.3980167806148529,0.3593051731586456,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5292240977287292,0.4693229794502258,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9465256929397584,0.4131852090358734,0.2898479700088501,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9412661194801332,0.4071216285228729,0.3866846859455108,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.765120267868042,0.2193807363510131,0.997179925441742,284.9251708984375,284.95001220703125,302.57879638671875,297.27362060546875,299.1181945800781,297.2810363769531,284.9257507324219,1.0,0.5495657324790955,0.4632139205932617,0.4632139205932617,1.0,1.0,-3.004519462585449,1.037714958190918,1.9668046236038208,0.3550051152706146,0.8487841486930847,0.8487841486930847,0.0,117.55863189697266,151.0,69642.6484375,0.0,2146.12744140625,1.0,278.2584228515625,283.04327392578125,300.2862854003906,304.8448791503906,293.1499938964844,293.1499938964844,278.54998779296875,37935.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269948363304138,1.0,0.0,0.0,3.479719638824463,3.479742288589477,8.079450140030531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.771484375,0.0,1365.6510009765625,1895.4371337890625,0.0,2720.488525390625,0.8694769144058228,1.0,0.0,3.0,1.0,0.0
18014520,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.93341863155365,0.3980167806148529,0.3593051731586456,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5292240977287292,0.4693229794502258,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9465256929397584,0.4131852090358734,0.2898479700088501,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9412661194801332,0.4071216285228729,0.3866846859455108,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.765120267868042,0.2193807363510131,0.997179925441742,284.9251708984375,284.95001220703125,302.57879638671875,297.27362060546875,299.1181945800781,297.2810363769531,284.9257507324219,1.0,0.5495657324790955,0.4632139205932617,0.4632139205932617,1.0,1.0,-3.004519462585449,1.037714958190918,1.9668046236038208,0.3550051152706146,0.8487841486930847,0.8487841486930847,0.0,117.55863189697266,151.0,69642.6484375,0.0,2146.12744140625,1.0,278.2584228515625,283.04327392578125,300.2862854003906,304.8448791503906,293.1499938964844,293.1499938964844,278.54998779296875,37935.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269948363304138,1.0,0.0,0.0,3.479719638824463,3.479742288589477,8.079450140030531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.771484375,0.0,1365.6510009765625,1895.4371337890625,0.0,2720.488525390625,0.8694769144058228,1.0,0.0,3.0,1.0,0.0
18014580,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9071232080459596,0.3977910876274109,0.3590914309024811,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9976755380630492,0.5274572372436523,0.5004743337631226,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9202225208282472,0.4135857820510864,0.2901355922222137,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.915101170539856,0.4075594544410705,0.3871521055698395,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7459630370140076,0.218354269862175,0.9932622313499452,285.0166320800781,284.95001220703125,302.6069641113281,297.2654724121094,299.1106262207031,297.2533264160156,285.01568603515625,1.0,0.5608507990837097,0.4626802206039428,0.4626802206039428,1.0,1.0,-3.038494348526001,1.0498913526535034,1.9886029958724976,0.3596517741680145,0.9448956847190856,0.9448956847190856,0.0,128.31163024902344,171.0,69782.1796875,0.0,2261.351318359375,1.0,278.541259765625,283.1373291015625,300.2576599121094,304.744140625,293.1499938964844,293.1499938964844,278.25,32602.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222513794898987,1.0,0.0,0.0,3.630575895309448,3.630599021911621,8.795171879683039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.611328125,0.0,1486.3790283203125,1895.4371337890625,0.0,2676.439453125,0.8985199332237244,1.0,0.0,3.0,1.0,0.0
18014640,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9071232080459596,0.3977910876274109,0.3590914309024811,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9976755380630492,0.5274572372436523,0.5004743337631226,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9202225208282472,0.4135857820510864,0.2901355922222137,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.915101170539856,0.4075594544410705,0.3871521055698395,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7459630370140076,0.218354269862175,0.9932622313499452,285.0166320800781,284.95001220703125,302.6069641113281,297.2654724121094,299.1106262207031,297.2533264160156,285.01568603515625,1.0,0.5608507990837097,0.4626802206039428,0.4626802206039428,1.0,1.0,-3.038494348526001,1.0498913526535034,1.9886029958724976,0.3596517741680145,0.9448956847190856,0.9448956847190856,0.0,128.31163024902344,171.0,69782.1796875,0.0,2261.351318359375,1.0,278.541259765625,283.1373291015625,300.2576599121094,304.744140625,293.1499938964844,293.1499938964844,278.25,32602.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222513794898987,1.0,0.0,0.0,3.630575895309448,3.630599021911621,8.795171879683039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.611328125,0.0,1486.3790283203125,1895.4371337890625,0.0,2676.439453125,0.8985199332237244,1.0,0.0,3.0,1.0,0.0
18014700,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8867269158363342,0.3972319662570953,0.3592390716075897,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9795287251472472,0.5261790752410889,0.4995884895324707,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8986676931381226,0.4134755730628967,0.2905133068561554,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8942234516143799,0.4075251817703247,0.3876970708370209,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7306222915649414,0.2177323549985885,0.9928013682365416,284.8751220703125,284.95001220703125,302.6208190917969,297.26251220703125,299.1029968261719,297.2359924316406,284.8724975585937,1.0,0.5665059685707092,0.4624133706092834,0.4624133706092834,1.0,1.0,-3.0376076698303223,1.0489375591278076,1.9886701107025144,0.3590684831142425,0.8500685691833496,0.8500685691833496,0.0,137.96743774414062,171.0,70549.6171875,0.0,2310.2060546875,1.0,278.2980041503906,282.9811706542969,300.298828125,304.97247314453125,293.1499938964844,293.1499938964844,278.25,37307.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283819556236267,1.0,0.0,0.0,3.603499174118042,3.603523015975952,8.66447294356476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.01953125,0.0,1491.7025146484375,1895.4371337890625,0.0,2733.38818359375,0.8933384418487549,1.0,0.0,3.0,1.0,0.0
18014760,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8686619997024536,0.3965542614459991,0.3589818477630615,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.960357427597046,0.5256646275520325,0.4990991950035095,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8805243968963623,0.4132652580738067,0.2906434834003448,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8762926459312439,0.4074123799800873,0.3879656791687011,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7168053984642029,0.2170722931623459,0.9916518330574036,284.9095764160156,284.95001220703125,302.6345520019531,297.26031494140625,299.0967712402344,297.2234191894531,284.910400390625,1.0,0.5721725821495056,0.4616926312446594,0.4616926312446594,1.0,1.0,-3.035806655883789,1.046704649925232,1.989101886749268,0.3571468591690063,0.8532198071479797,0.8532198071479797,0.0,147.83119201660156,191.0,70195.6015625,0.0,2358.02880859375,1.0,278.2581481933594,283.016357421875,300.2792358398437,304.8848571777344,293.1499938964844,293.1499938964844,278.54998779296875,38260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829613983631134,1.0,0.0,0.0,3.5261378288269043,3.526160955429077,8.296441365018836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.681640625,0.0,1416.0186767578125,1895.4371337890625,0.0,2744.852294921875,0.8798386454582214,1.0,0.0,3.0,1.0,0.0
18014820,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8417723774909973,0.3963527977466583,0.3592693209648132,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9268355369567872,0.5268334150314331,0.5003868341445923,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8531671762466431,0.4138213098049164,0.2914144694805145,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8493320941925049,0.4080156981945038,0.3890872895717621,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6928709149360657,0.2163064628839492,0.9910873770713806,284.9921569824219,284.95001220703125,302.6615295410156,297.2579650878906,299.0966491699219,297.2171936035156,284.9906921386719,1.0,0.5839194059371948,0.460251122713089,0.460251122713089,1.0,1.0,-3.0392866134643555,1.0448824167251587,1.9944041967391968,0.3542554378509521,0.9307721257209778,0.9307721257209778,0.0,166.85256958007812,194.0,69660.4609375,0.0,2463.0498046875,1.0,278.5417785644531,283.1123352050781,300.24420166015625,304.7351989746094,293.1499938964844,293.1499938964844,278.25,33506.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236175179481506,1.0,0.0,0.0,3.643965721130371,3.643989324569702,8.860166076374298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0712890625,0.0,1507.84033203125,1895.4371337890625,0.0,2689.115234375,0.9018948078155518,1.0,0.0,3.0,1.0,0.0
18014880,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8417723774909973,0.3963527977466583,0.3592693209648132,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9268355369567872,0.5268334150314331,0.5003868341445923,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8531671762466431,0.4138213098049164,0.2914144694805145,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8493320941925049,0.4080156981945038,0.3890872895717621,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6928709149360657,0.2163064628839492,0.9910873770713806,284.9921569824219,284.95001220703125,302.6615295410156,297.2579650878906,299.0966491699219,297.2171936035156,284.9906921386719,1.0,0.5839194059371948,0.460251122713089,0.460251122713089,1.0,1.0,-3.0392866134643555,1.0448824167251587,1.9944041967391968,0.3542554378509521,0.9307721257209778,0.9307721257209778,0.0,166.85256958007812,194.0,69660.4609375,0.0,2463.0498046875,1.0,278.5417785644531,283.1123352050781,300.24420166015625,304.7351989746094,293.1499938964844,293.1499938964844,278.25,33506.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236175179481506,1.0,0.0,0.0,3.643965721130371,3.643989324569702,8.860166076374298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0712890625,0.0,1507.84033203125,1895.4371337890625,0.0,2689.115234375,0.9018948078155518,1.0,0.0,3.0,1.0,0.0
18014940,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8271455764770508,0.3952038586139679,0.3589197993278503,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9085882306098938,0.5278642773628235,0.501918613910675,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8386343121528625,0.4136416018009186,0.2917885184288025,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8350682854652405,0.4079996049404144,0.3897198438644409,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6789761185646057,0.2153196930885315,0.9893272519111632,284.91033935546875,284.95001220703125,302.6878662109375,297.2582092285156,299.0936279296875,297.2074584960937,284.9108581542969,1.0,0.5908608436584473,0.4588096439838409,0.4588096439838409,1.0,1.0,-3.0398106575012207,1.0418670177459717,1.9979437589645384,0.3510354161262512,0.8497669696807861,0.8497669696807861,0.0,179.31910705566406,182.0,70029.453125,0.0,2528.685546875,1.0,278.2580261230469,283.0148010253906,300.2699890136719,304.8610534667969,293.1499938964844,293.1499938964844,278.54998779296875,38508.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293033838272095,1.0,0.0,0.0,3.5191092491149902,3.519132614135742,8.263401127805992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.240234375,0.0,1410.4617919921875,1895.4371337890625,0.0,2741.9619140625,0.8784823417663574,1.0,0.0,3.0,1.0,0.0
18015000,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8271455764770508,0.3952038586139679,0.3589197993278503,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9085882306098938,0.5278642773628235,0.501918613910675,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8386343121528625,0.4136416018009186,0.2917885184288025,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8350682854652405,0.4079996049404144,0.3897198438644409,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6789761185646057,0.2153196930885315,0.9893272519111632,284.91033935546875,284.95001220703125,302.6878662109375,297.2582092285156,299.0936279296875,297.2074584960937,284.9108581542969,1.0,0.5908608436584473,0.4588096439838409,0.4588096439838409,1.0,1.0,-3.0398106575012207,1.0418670177459717,1.9979437589645384,0.3510354161262512,0.8497669696807861,0.8497669696807861,0.0,179.31910705566406,182.0,70029.453125,0.0,2528.685546875,1.0,278.2580261230469,283.0148010253906,300.2699890136719,304.8610534667969,293.1499938964844,293.1499938964844,278.54998779296875,38508.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293033838272095,1.0,0.0,0.0,3.5191092491149902,3.519132614135742,8.263401127805992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.240234375,0.0,1410.4617919921875,1895.4371337890625,0.0,2741.9619140625,0.8784823417663574,1.0,0.0,3.0,1.0,0.0
18015060,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8250477910041809,0.3951385021209717,0.3586547076702118,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9070094227790833,0.529503583908081,0.5032482147216797,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8368893265724182,0.4141592681407928,0.2920204102993011,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8333778381347656,0.4085294604301452,0.3900859653949737,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.676688015460968,0.2149294316768646,0.9872638583183287,285.0034484863281,284.95001220703125,302.70751953125,297.260009765625,299.09820556640625,297.2085266113281,285.0009460449219,1.0,0.5914269089698792,0.4581292271614074,0.4581292271614074,1.0,1.0,-3.039324998855591,1.0401263236999512,1.99919867515564,0.3491937816143036,0.9270821213722228,0.9270821213722228,0.0,181.075424194336,182.0,69439.921875,0.0,2536.88671875,1.0,278.52978515625,283.1200256347656,300.2344055175781,304.6910095214844,293.1499938964844,293.1499938964844,278.54998779296875,33268.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229007124900818,1.0,0.0,0.0,3.616589069366455,3.616612434387207,8.72753560088313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.6689453125,0.0,1476.0654296875,1895.4371337890625,0.0,2682.46337890625,0.895746111869812,1.0,0.0,3.0,1.0,0.0
