time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015120,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8255542516708374,0.3951087296009063,0.3586511015892029,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9079893231391908,0.5300244688987732,0.5037499070167542,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8375216126441956,0.4143271148204803,0.2921446859836578,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8340043425559998,0.4087001085281372,0.3902522027492523,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6770378351211548,0.2148302346467971,0.9867456555366516,284.9922790527344,284.95001220703125,302.713623046875,297.2608337402344,299.0997314453125,297.2089538574219,284.9912414550781,1.0,0.5911397337913513,0.4579143524169922,0.4579143524169922,1.0,1.0,-3.0396509170532227,1.0397733449935913,1.999877572059632,0.3487252295017242,0.9272222518920898,0.9272222518920898,0.0,180.60655212402344,170.0,69472.75,0.0,2535.07373046875,1.0,278.5414428710937,283.11187744140625,300.24444580078125,304.7218017578125,293.1499938964844,293.1499938964844,278.25,33634.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228026628494263,1.0,0.0,0.0,3.63393783569336,3.6339612007141113,8.811468319436244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.2470703125,0.0,1497.7490234375,1895.4371337890625,0.0,2681.5537109375,0.8998876810073853,1.0,0.0,3.0,1.0,0.0
18015180,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8295338749885559,0.3941456973552704,0.3578191101551056,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9149587750434875,0.5314842462539673,0.5051143765449524,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8422337770462036,0.4143329560756683,0.2921472191810608,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8387263417243958,0.4088260233402252,0.3903435170650482,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6804459095001221,0.2141359001398086,0.983147919178009,284.9112548828125,284.95001220703125,302.7388000488281,297.2656555175781,299.1007080078125,297.20330810546875,284.9115905761719,1.0,0.5879613757133484,0.4570190906524658,0.4570190906524658,1.0,1.0,-3.03608512878418,1.036380648612976,1.9997045993804927,0.3459551334381103,0.8472634553909302,0.8472634553909302,0.0,176.23715209960938,158.0,69811.8515625,0.0,2505.71533203125,1.0,278.25811767578125,283.0157165527344,300.2758178710937,304.8517761230469,293.1499938964844,293.1499938964844,278.54998779296875,38541.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281809687614441,1.0,0.0,0.0,3.5077264308929443,3.507749557495117,8.21003027340339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.642578125,0.0,1398.8409423828125,1895.4371337890625,0.0,2731.518798828125,0.8759958148002625,1.0,0.0,3.0,1.0,0.0
18015240,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8295338749885559,0.3941456973552704,0.3578191101551056,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9149587750434875,0.5314842462539673,0.5051143765449524,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8422337770462036,0.4143329560756683,0.2921472191810608,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8387263417243958,0.4088260233402252,0.3903435170650482,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6804459095001221,0.2141359001398086,0.983147919178009,284.9112548828125,284.95001220703125,302.7388000488281,297.2656555175781,299.1007080078125,297.20330810546875,284.9115905761719,1.0,0.5879613757133484,0.4570190906524658,0.4570190906524658,1.0,1.0,-3.03608512878418,1.036380648612976,1.9997045993804927,0.3459551334381103,0.8472634553909302,0.8472634553909302,0.0,176.23715209960938,158.0,69811.8515625,0.0,2505.71533203125,1.0,278.25811767578125,283.0157165527344,300.2758178710937,304.8517761230469,293.1499938964844,293.1499938964844,278.54998779296875,38541.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281809687614441,1.0,0.0,0.0,3.5077264308929443,3.507749557495117,8.21003027340339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.642578125,0.0,1398.8409423828125,1895.4371337890625,0.0,2731.518798828125,0.8759958148002625,1.0,0.0,3.0,1.0,0.0
18015300,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8332938551902771,0.3941425085067749,0.3574422299861908,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9209581613540648,0.5326327681541443,0.5058297514915466,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8464288115501404,0.4147210121154785,0.2921574711799621,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8428928852081299,0.4092088937759399,0.3903872966766357,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6837694644927979,0.2139819413423538,0.9812872409820556,285.0169372558594,284.95001220703125,302.7511291503906,297.2688293457031,299.1039428710937,297.2047119140625,285.0173034667969,1.0,0.585559606552124,0.4565714597702026,0.4565714597702026,1.0,1.0,-3.0343151092529297,1.034698724746704,1.9996163845062256,0.3444541990756988,0.922219455242157,0.922219455242157,0.0,172.58285522460938,158.0,69125.84375,0.0,2483.48486328125,1.0,278.498291015625,283.1342163085937,300.2376708984375,304.64678955078125,293.1499938964844,293.1499938964844,278.54998779296875,33912.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227324485778809,1.0,0.0,0.0,3.5613834857940674,3.561406373977661,8.463125595881138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.2421875,0.0,1421.5538330078125,1895.4371337890625,0.0,2680.902099609375,0.8856649398803711,1.0,0.0,3.0,1.0,0.0
18015360,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8385759592056274,0.3942441344261169,0.3573721945285797,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9290053248405457,0.5338729023933411,0.5068217515945435,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8521979451179504,0.415221631526947,0.2923692166805267,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8485782742500305,0.4096848368644714,0.3906524777412414,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6884486079216003,0.2139171510934829,0.9800557494163512,284.9919738769531,284.95001220703125,302.7633361816406,297.2724609375,299.10809326171875,297.20733642578125,284.99029541015625,1.0,0.5829102993011475,0.4561451375484466,0.4561451375484466,1.0,1.0,-3.034514904022217,1.0338239669799805,2.000690698623657,0.3433602452278137,0.9239509105682372,0.9239509105682372,0.0,168.07278442382812,146.0,69264.5625,0.0,2460.519287109375,1.0,278.5419311523437,283.111572265625,300.2543640136719,304.7168273925781,293.1499938964844,293.1499938964844,278.25,33555.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214130401611328,1.0,0.0,0.0,3.624128818511963,3.624152183532715,8.763963705860078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.3515625,0.0,1486.416748046875,1895.4371337890625,0.0,2668.6650390625,0.8974463939666748,1.0,0.0,3.0,1.0,0.0
18015420,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8500390648841858,0.3934399485588074,0.356502503156662,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9461830854415894,0.5354663133621216,0.5081309080123901,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8649060726165771,0.4154061377048492,0.2923535108566284,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8611606955528259,0.4099413156509399,0.3906746804714203,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6987059116363525,0.2134450376033783,0.976556122303009,284.9125061035156,284.95001220703125,302.7872619628906,297.281005859375,299.1098327636719,297.2033996582031,284.9128112792969,1.0,0.5767666101455688,0.4552925527095794,0.4552925527095794,1.0,1.0,-3.0308494567871094,1.030486226081848,2.000363111495972,0.3406312465667724,0.8454811573028564,0.8454811573028564,0.0,158.5693359375,134.0,69606.734375,0.0,2404.567138671875,1.0,278.2582092285156,283.0177307128906,300.2906494140625,304.85205078125,293.1499938964844,293.1499938964844,278.54998779296875,38506.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267267346382141,1.0,0.0,0.0,3.4960851669311523,3.496108293533325,8.155626574080088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.951171875,0.0,1386.5384521484375,1895.4371337890625,0.0,2717.99609375,0.8734004497528076,1.0,0.0,3.0,1.0,0.0
18015480,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8500390648841858,0.3934399485588074,0.356502503156662,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9461830854415894,0.5354663133621216,0.5081309080123901,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8649060726165771,0.4154061377048492,0.2923535108566284,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8611606955528259,0.4099413156509399,0.3906746804714203,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6987059116363525,0.2134450376033783,0.976556122303009,284.9125061035156,284.95001220703125,302.7872619628906,297.281005859375,299.1098327636719,297.2033996582031,284.9128112792969,1.0,0.5767666101455688,0.4552925527095794,0.4552925527095794,1.0,1.0,-3.0308494567871094,1.030486226081848,2.000363111495972,0.3406312465667724,0.8454811573028564,0.8454811573028564,0.0,158.5693359375,134.0,69606.734375,0.0,2404.567138671875,1.0,278.2582092285156,283.0177307128906,300.2906494140625,304.85205078125,293.1499938964844,293.1499938964844,278.54998779296875,38506.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267267346382141,1.0,0.0,0.0,3.4960851669311523,3.496108293533325,8.155626574080088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.951171875,0.0,1386.5384521484375,1895.4371337890625,0.0,2717.99609375,0.8734004497528076,1.0,0.0,3.0,1.0,0.0
18015540,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8661467432975769,0.3936443924903869,0.3560627996921539,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9671628475189208,0.5379347205162048,0.5098192095756531,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8823891282081604,0.4164380133152008,0.292603075504303,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8784378170967102,0.4108915627002716,0.3909719586372375,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7124202847480774,0.2133937031030655,0.9737552404403688,284.9921264648437,284.95001220703125,302.81060791015625,297.2911071777344,299.117431640625,297.20831298828125,284.9911499023437,1.0,0.5700703263282776,0.4544399678707123,0.4544399678707123,1.0,1.0,-3.0296342372894287,1.028100609779358,2.0015337467193604,0.3382622897624969,0.9217341542243958,0.9217341542243958,0.0,147.58810424804688,122.0,69082.203125,0.0,2345.591796875,1.0,278.541259765625,283.1132202148437,300.2734375,304.7232666015625,293.1499938964844,293.1499938964844,278.25,33618.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199666738510132,1.0,0.0,0.0,3.6121790409088135,3.612202405929565,8.706264225111227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.21484375,0.0,1473.8648681640625,1895.4371337890625,0.0,2655.26025390625,0.8949885964393616,1.0,0.0,3.0,1.0,0.0
18015600,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8661467432975769,0.3936443924903869,0.3560627996921539,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9671628475189208,0.5379347205162048,0.5098192095756531,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8823891282081604,0.4164380133152008,0.292603075504303,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8784378170967102,0.4108915627002716,0.3909719586372375,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7124202847480774,0.2133937031030655,0.9737552404403688,284.9921264648437,284.95001220703125,302.81060791015625,297.2911071777344,299.117431640625,297.20831298828125,284.9911499023437,1.0,0.5700703263282776,0.4544399678707123,0.4544399678707123,1.0,1.0,-3.0296342372894287,1.028100609779358,2.0015337467193604,0.3382622897624969,0.9217341542243958,0.9217341542243958,0.0,147.58810424804688,122.0,69082.203125,0.0,2345.591796875,1.0,278.541259765625,283.1132202148437,300.2734375,304.7232666015625,293.1499938964844,293.1499938964844,278.25,33618.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199666738510132,1.0,0.0,0.0,3.6121790409088135,3.612202405929565,8.706264225111227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.21484375,0.0,1473.8648681640625,1895.4371337890625,0.0,2655.26025390625,0.8949885964393616,1.0,0.0,3.0,1.0,0.0
18015660,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8850243091583252,0.3929295539855957,0.3552101254463196,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.987555980682373,0.5395796895027161,0.5111137628555298,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.902664303779602,0.4167506098747253,0.2926281988620758,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8985772728919983,0.41121706366539,0.3909971117973327,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7268082499504089,0.2130545675754547,0.9705809354782104,284.9135437011719,284.95001220703125,302.8333435058594,297.30255126953125,299.1192321777344,297.2050476074219,284.9137268066406,1.0,0.5629958510398865,0.4536148309707641,0.4536148309707641,1.0,1.0,-3.0264155864715576,1.024972677230835,2.0014429092407227,0.3358717858791351,0.8444666266441345,0.8444666266441345,0.0,136.5532684326172,110.0,69458.9296875,0.0,2282.766357421875,1.0,278.2582702636719,283.01922607421875,300.312255859375,304.8630676269531,293.1499938964844,293.1499938964844,278.54998779296875,38444.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252648711204529,1.0,0.0,0.0,3.487768173217773,3.487791061401367,8.116869025798223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.970703125,0.0,1377.5362548828125,1895.4371337890625,0.0,2704.411865234375,0.8715208172798157,1.0,0.0,3.0,1.0,0.0
18015720,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8850243091583252,0.3929295539855957,0.3552101254463196,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.987555980682373,0.5395796895027161,0.5111137628555298,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.902664303779602,0.4167506098747253,0.2926281988620758,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8985772728919983,0.41121706366539,0.3909971117973327,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7268082499504089,0.2130545675754547,0.9705809354782104,284.9135437011719,284.95001220703125,302.8333435058594,297.30255126953125,299.1192321777344,297.2050476074219,284.9137268066406,1.0,0.5629958510398865,0.4536148309707641,0.4536148309707641,1.0,1.0,-3.0264155864715576,1.024972677230835,2.0014429092407227,0.3358717858791351,0.8444666266441345,0.8444666266441345,0.0,136.5532684326172,110.0,69458.9296875,0.0,2282.766357421875,1.0,278.2582702636719,283.01922607421875,300.312255859375,304.8630676269531,293.1499938964844,293.1499938964844,278.54998779296875,38444.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252648711204529,1.0,0.0,0.0,3.487768173217773,3.487791061401367,8.116869025798223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.970703125,0.0,1377.5362548828125,1895.4371337890625,0.0,2704.411865234375,0.8715208172798157,1.0,0.0,3.0,1.0,0.0
18015780,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9015876650810242,0.3930923640727997,0.3549113869667053,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.5429591536521912,0.5083307027816772,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9217039942741394,0.4177976548671722,0.2930215299129486,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9169354438781738,0.4121217727661133,0.3914299011230469,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7387853860855103,0.2130202651023864,0.968674898147583,284.9696960449219,284.95001220703125,302.85546875,297.3150939941406,299.12652587890625,297.212890625,284.9649658203125,1.0,0.5546796321868896,0.4527896642684936,0.4527896642684936,1.0,1.0,-3.00216007232666,1.0136746168136597,1.9884854555130005,0.3303021192550659,0.9038920998573304,0.9038920998573304,0.0,127.59813690185548,98.0,68590.8359375,0.0,2207.581298828125,1.0,278.541259765625,283.09576416015625,300.2969055175781,304.7312927246094,293.1499938964844,293.1499938964844,278.25,33915.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184589147567749,1.0,0.0,0.0,3.600804328918457,3.60082745552063,8.651518328406382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.2587890625,0.0,1463.734619140625,1895.4371337890625,0.0,2641.2978515625,0.8922144770622253,1.0,0.0,3.0,1.0,0.0
18015840,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9015876650810242,0.3930923640727997,0.3549113869667053,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.5429591536521912,0.5083307027816772,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9217039942741394,0.4177976548671722,0.2930215299129486,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9169354438781738,0.4121217727661133,0.3914299011230469,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7387853860855103,0.2130202651023864,0.968674898147583,284.9696960449219,284.95001220703125,302.85546875,297.3150939941406,299.12652587890625,297.212890625,284.9649658203125,1.0,0.5546796321868896,0.4527896642684936,0.4527896642684936,1.0,1.0,-3.00216007232666,1.0136746168136597,1.9884854555130005,0.3303021192550659,0.9038920998573304,0.9038920998573304,0.0,127.59813690185548,98.0,68590.8359375,0.0,2207.581298828125,1.0,278.541259765625,283.09576416015625,300.2969055175781,304.7312927246094,293.1499938964844,293.1499938964844,278.25,33915.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184589147567749,1.0,0.0,0.0,3.600804328918457,3.60082745552063,8.651518328406382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.2587890625,0.0,1463.734619140625,1895.4371337890625,0.0,2641.2978515625,0.8922144770622253,1.0,0.0,3.0,1.0,0.0
18015900,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9138184785842896,0.3927230834960937,0.3546086847782135,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,0.5453084111213684,0.4892974197864532,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9356226921081544,0.4179764986038208,0.293133020401001,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.930711269378662,0.4122791588306427,0.3915318548679352,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7474043965339661,0.2128886431455612,0.967446744441986,284.86090087890625,284.95001220703125,302.8663024902344,297.3217163085937,299.1318054199219,297.2191772460937,284.85955810546875,1.0,0.5502821803092957,0.4523771107196808,0.4523771107196808,1.0,1.0,-2.996981620788574,1.010725021362305,1.986256718635559,0.3286092877388,0.8205829858779907,0.8205829858779907,0.0,122.32288360595705,98.0,69021.671875,0.0,2157.443359375,1.0,278.2993469238281,282.9791259765625,300.34259033203125,304.9258117675781,293.1499938964844,293.1499938964844,278.25,39260.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227611184120178,1.0,0.0,0.0,3.525548219680786,3.525571584701538,8.293667406178429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.15234375,0.0,1422.6324462890625,1895.4371337890625,0.0,2681.168212890625,0.8775078058242798,1.0,0.0,3.0,1.0,0.0
18015960,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9230588674545288,0.3923009634017944,0.3540525734424591,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.5485503673553467,0.4759131669998169,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.945520520210266,0.4180925190448761,0.2930860519409179,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9406617879867554,0.4123691022396087,0.3914548456668854,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.753699004650116,0.2127024680376052,0.965910255908966,284.9027099609375,284.95001220703125,302.8769836425781,297.3285522460937,299.1386413574219,297.2284545898437,284.9026794433594,1.0,0.5451421141624451,0.4521121084690094,0.4521121084690094,1.0,1.0,-2.978231906890869,1.0028401613235474,1.9753917455673216,0.3249162435531616,0.8259804844856262,0.8259804844856262,0.0,118.13668060302734,86.0,68383.796875,0.0,2103.615478515625,1.0,278.2587585449219,283.0244140625,300.3309936523437,304.8246154785156,293.1499938964844,293.1499938964844,278.54998779296875,39406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222655653953552,1.0,0.0,0.0,3.4302427768707275,3.430265188217163,7.851325563024147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.75,0.0,1326.098388671875,1895.4371337890625,0.0,2676.57080078125,0.8597047924995422,1.0,0.0,3.0,1.0,0.0
18016020,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9473901391029358,0.3924092650413513,0.3536849915981293,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.5581962466239929,0.4443367719650268,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.969175398349762,0.4191485047340393,0.2934696972370147,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9646723866462708,0.4132196605205536,0.3918149173259735,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7705565690994263,0.212772935628891,0.9642761945724488,284.96484375,284.95001220703125,302.8978881835937,297.3426513671875,299.1646728515625,297.2662048339844,284.9639892578125,1.0,0.5339562296867371,0.4515821039676666,0.4515821039676666,1.0,1.0,-2.9387660026550293,0.9863520860671996,1.9524140357971191,0.3172073066234588,0.8776412010192871,0.8776412010192871,0.0,108.83954620361328,106.0,67121.7578125,0.0,1989.9384765625,1.0,278.5405578613281,283.1156005859375,300.3133850097656,304.6517028808594,293.1499938964844,293.1499938964844,278.8500061035156,34969.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131662607192993,1.0,0.0,0.0,3.506059408187866,3.5060818195343018,8.202227377296367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.255859375,0.0,1371.4375,1895.4371337890625,0.0,2592.38134765625,0.8720614910125732,1.0,0.0,3.0,1.0,0.0
18016080,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9473901391029358,0.3924092650413513,0.3536849915981293,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.5581962466239929,0.4443367719650268,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.969175398349762,0.4191485047340393,0.2934696972370147,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9646723866462708,0.4132196605205536,0.3918149173259735,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7705565690994263,0.212772935628891,0.9642761945724488,284.96484375,284.95001220703125,302.8978881835937,297.3426513671875,299.1646728515625,297.2662048339844,284.9639892578125,1.0,0.5339562296867371,0.4515821039676666,0.4515821039676666,1.0,1.0,-2.9387660026550293,0.9863520860671996,1.9524140357971191,0.3172073066234588,0.8776412010192871,0.8776412010192871,0.0,108.83954620361328,106.0,67121.7578125,0.0,1989.9384765625,1.0,278.5405578613281,283.1156005859375,300.3133850097656,304.6517028808594,293.1499938964844,293.1499938964844,278.8500061035156,34969.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131662607192993,1.0,0.0,0.0,3.506059408187866,3.5060818195343018,8.202227377296367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.255859375,0.0,1371.4375,1895.4371337890625,0.0,2592.38134765625,0.8720614910125732,1.0,0.0,3.0,1.0,0.0
18016140,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.952143669128418,0.3928465545177459,0.3539555072784424,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.5685532093048096,0.4386845529079437,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9741125702857972,0.4205828309059143,0.2943620383739471,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9695839881896972,0.4143882095813751,0.3927862048149109,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7742387652397156,0.2132023572921753,0.965556800365448,285.0265808105469,284.95001220703125,302.9181823730469,297.35723876953125,299.1971130371094,297.3087463378906,285.0237121582031,1.0,0.533622682094574,0.4510521292686462,0.4510521292686462,1.0,1.0,-2.936018943786621,0.9841530919075012,1.951865792274475,0.3149760663509369,0.9700033664703368,0.9700033664703368,0.0,107.36739349365234,126.0,66834.28125,0.0,1978.043701171875,1.0,278.8418884277344,283.1922912597656,300.3377990722656,304.6243896484375,293.1499938964844,293.1499938964844,278.54998779296875,31796.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068945407867432,1.0,0.0,0.0,3.675169706344605,3.675193071365357,9.01255759799824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5234375,0.0,1529.6856689453125,1895.4371337890625,0.0,2534.625,0.9076271653175354,1.0,0.0,3.0,1.0,0.0
18016200,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.952143669128418,0.3928465545177459,0.3539555072784424,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.5685532093048096,0.4386845529079437,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9741125702857972,0.4205828309059143,0.2943620383739471,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9695839881896972,0.4143882095813751,0.3927862048149109,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7742387652397156,0.2132023572921753,0.965556800365448,285.0265808105469,284.95001220703125,302.9181823730469,297.35723876953125,299.1971130371094,297.3087463378906,285.0237121582031,1.0,0.533622682094574,0.4510521292686462,0.4510521292686462,1.0,1.0,-2.936018943786621,0.9841530919075012,1.951865792274475,0.3149760663509369,0.9700033664703368,0.9700033664703368,0.0,107.36739349365234,126.0,66834.28125,0.0,1978.043701171875,1.0,278.8418884277344,283.1922912597656,300.3377990722656,304.6243896484375,293.1499938964844,293.1499938964844,278.54998779296875,31796.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068945407867432,1.0,0.0,0.0,3.675169706344605,3.675193071365357,9.01255759799824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5234375,0.0,1529.6856689453125,1895.4371337890625,0.0,2534.625,0.9076271653175354,1.0,0.0,3.0,1.0,0.0
18016260,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.94116473197937,0.3921102881431579,0.3537497520446777,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.573322057723999,0.4522534608840942,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9650492668151855,0.4208950996398926,0.2948898375034332,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9601408839225768,0.4146031439304352,0.3933694660663605,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.766658365726471,0.2131644934415817,0.9667177796363832,284.9022827148437,284.95001220703125,302.93475341796875,297.3696594238281,299.2087097167969,297.3160095214844,284.9068908691406,1.0,0.5389747023582458,0.4509447515010834,0.4509447515010834,1.0,1.0,-2.954796075820923,0.9911643266677856,1.9636318683624268,0.3176978230476379,0.8760485053062439,0.8760485053062439,0.0,111.31724548339844,126.0,67953.046875,0.0,2029.283447265625,1.0,278.5632019042969,283.05322265625,300.3978576660156,304.8481140136719,293.1499938964844,293.1499938964844,278.54998779296875,37788.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148394823074341,1.0,0.0,0.0,3.613858699798584,3.613882541656494,8.714362138562137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.5087890625,0.0,1506.5777587890625,1895.4371337890625,0.0,2607.829345703125,0.8985486626625061,1.0,0.0,3.0,1.0,0.0
18016320,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9378077387809752,0.3919915556907654,0.3536361157894134,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.5738381743431091,0.4563452899456024,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9621471762657166,0.4209664463996887,0.2949411571025848,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9571478366851808,0.4146495163440704,0.3934236168861389,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7643782496452332,0.2131451517343521,0.9667814373970032,284.9161376953125,284.95001220703125,302.9378662109375,297.3720397949219,299.2095031738281,297.3150329589844,284.9187316894531,1.0,0.5404410362243652,0.4509243071079254,0.4509243071079254,1.0,1.0,-2.959778308868408,0.993048131465912,1.966730117797852,0.3184535503387451,0.8809535503387451,0.8809535503387451,0.0,112.5029754638672,146.0,68065.609375,0.0,2043.6759033203125,1.0,278.5573425292969,283.0617370605469,300.39410400390625,304.8369445800781,293.1499938964844,293.1499938964844,278.8500061035156,37304.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150290250778198,1.0,0.0,0.0,3.6103920936584473,3.610415935516357,8.697651878719626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.859375,0.0,1499.2022705078125,1895.4371337890625,0.0,2609.580078125,0.8978456854820251,1.0,0.0,3.0,1.0,0.0
18016380,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.914413571357727,0.3922786116600036,0.3538820743560791,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.5752448439598083,0.4874562621116638,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9403607845306396,0.4223116934299469,0.2958919405937195,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9347745180130004,0.4156666994094848,0.3944591879844665,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7486067414283752,0.2133418917655944,0.9686833620071412,285.03924560546875,284.95001220703125,302.9569702148437,297.3868408203125,299.2108154296875,297.3020935058594,285.0383605957031,1.0,0.5522837042808533,0.4507964849472046,0.4507964849472046,1.0,1.0,-3.002126455307007,1.0091354846954346,1.9929910898208616,0.3250355124473572,1.0,1.0,0.0,122.00061798095705,166.0,68418.7109375,0.0,2164.875244140625,1.0,278.8431091308594,283.181396484375,300.3819580078125,304.76788330078125,293.1499938964844,293.1499938964844,278.54998779296875,32139.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107487559318542,1.0,0.0,0.0,3.7709357738494873,3.770960330963135,9.488368846177764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.7392578125,0.0,1642.0826416015625,1895.4371337890625,0.0,2570.090087890625,0.9296597242355348,1.0,0.0,3.0,1.0,0.0
18016440,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.914413571357727,0.3922786116600036,0.3538820743560791,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.5752448439598083,0.4874562621116638,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9403607845306396,0.4223116934299469,0.2958919405937195,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9347745180130004,0.4156666994094848,0.3944591879844665,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7486067414283752,0.2133418917655944,0.9686833620071412,285.03924560546875,284.95001220703125,302.9569702148437,297.3868408203125,299.2108154296875,297.3020935058594,285.0383605957031,1.0,0.5522837042808533,0.4507964849472046,0.4507964849472046,1.0,1.0,-3.002126455307007,1.0091354846954346,1.9929910898208616,0.3250355124473572,1.0,1.0,0.0,122.00061798095705,166.0,68418.7109375,0.0,2164.875244140625,1.0,278.8431091308594,283.181396484375,300.3819580078125,304.76788330078125,293.1499938964844,293.1499938964844,278.54998779296875,32139.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107487559318542,1.0,0.0,0.0,3.7709357738494873,3.770960330963135,9.488368846177764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.7392578125,0.0,1642.0826416015625,1895.4371337890625,0.0,2570.090087890625,0.9296597242355348,1.0,0.0,3.0,1.0,0.0
18016500,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9019200801849364,0.3919903934001922,0.3540902733802795,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.5740995407104492,0.5066109895706177,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9271121621131896,0.4226590692996979,0.2964538037776947,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9214164614677428,0.415885716676712,0.3950671255588531,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7398322820663452,0.2132456600666046,0.9697961807250975,284.9064025878906,284.95001220703125,302.9662780761719,297.3941955566406,299.2044677734375,297.2845764160156,284.90252685546875,1.0,0.5595782995223999,0.450732558965683,0.450732558965683,1.0,1.0,-3.0281429290771484,1.0190242528915403,2.009118795394897,0.3291840553283691,0.9232377409934998,0.9232377409934998,0.0,128.1204376220703,166.0,69940.21875,0.0,2242.40234375,1.0,278.5952453613281,283.0219421386719,300.43719482421875,305.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,35164.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177370429039001,1.0,0.0,0.0,3.7839467525482178,3.7839720249176025,9.553957625030307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.73046875,0.0,1680.8748779296875,1895.4371337890625,0.0,2634.617431640625,0.9331831932067872,1.0,0.0,3.0,1.0,0.0
18016560,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8888307213783264,0.3914682269096374,0.3538795709609985,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.5717039704322815,0.528328001499176,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9125908017158508,0.4227925539016723,0.2967475652694702,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9071927070617676,0.4159136712551117,0.3953646421432495,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7303295731544495,0.2129830121994018,0.9699842929840088,284.9236145019531,284.95001220703125,302.9754638671875,297.4014587402344,299.1908874511719,297.26043701171875,284.92626953125,1.0,0.5674670338630676,0.4499410986900329,0.4499410986900329,1.0,1.0,-3.054931163787842,1.0276150703430176,2.027316093444824,0.3318782150745392,0.9212266206741332,0.9212266206741332,0.0,135.19915771484375,186.0,70294.953125,0.0,2327.597412109375,1.0,278.5567321777344,283.0342102050781,300.4336242675781,305.01544189453125,293.1499938964844,293.1499938964844,278.25,36459.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206163644790649,1.0,0.0,0.0,3.7508485317230233,3.7508738040924072,9.387551926920424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.8994140625,0.0,1651.8236083984375,1895.4371337890625,0.0,2661.280517578125,0.9283920526504515,1.0,0.0,3.0,1.0,0.0
18016620,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8526161313056946,0.3903282582759857,0.3536466956138611,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9714148640632628,0.5665815472602844,0.538364052772522,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8750360012054443,0.4229041039943695,0.2974507808685303,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8701666593551636,0.415795087814331,0.3961114287376404,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7014926075935364,0.2121414244174957,0.9705418944358826,284.89288330078125,284.95001220703125,302.99334716796875,297.4156188964844,299.1601867675781,297.2132873535156,284.8950500488281,1.0,0.5820903182029724,0.4483581483364105,0.4483581483364105,1.0,1.0,-3.0702145099639893,1.0297297239303589,2.040484666824341,0.3314001262187958,0.850256621837616,0.850256621837616,0.0,156.7668914794922,206.0,70720.71875,0.0,2467.79345703125,1.0,278.2576599121094,282.9794616699219,300.4325256347656,305.076416015625,293.1499938964844,293.1499938964844,278.54998779296875,39826.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263776898384094,1.0,0.0,0.0,3.5778839588165283,3.5779080390930176,8.541729243916052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.9716796875,0.0,1482.4716796875,1895.4371337890625,0.0,2714.751953125,0.892720103263855,1.0,0.0,3.0,1.0,0.0
18016680,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8526161313056946,0.3903282582759857,0.3536466956138611,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9714148640632628,0.5665815472602844,0.538364052772522,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8750360012054443,0.4229041039943695,0.2974507808685303,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8701666593551636,0.415795087814331,0.3961114287376404,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7014926075935364,0.2121414244174957,0.9705418944358826,284.89288330078125,284.95001220703125,302.99334716796875,297.4156188964844,299.1601867675781,297.2132873535156,284.8950500488281,1.0,0.5820903182029724,0.4483581483364105,0.4483581483364105,1.0,1.0,-3.0702145099639893,1.0297297239303589,2.040484666824341,0.3314001262187958,0.850256621837616,0.850256621837616,0.0,156.7668914794922,206.0,70720.71875,0.0,2467.79345703125,1.0,278.2576599121094,282.9794616699219,300.4325256347656,305.076416015625,293.1499938964844,293.1499938964844,278.54998779296875,39826.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263776898384094,1.0,0.0,0.0,3.5778839588165283,3.5779080390930176,8.541729243916052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.9716796875,0.0,1482.4716796875,1895.4371337890625,0.0,2714.751953125,0.892720103263855,1.0,0.0,3.0,1.0,0.0
18016740,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.826058566570282,0.3903698325157165,0.3542591333389282,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9364230632781982,0.5664775967597961,0.538159191608429,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8472575545310974,0.4240562915802002,0.2987070083618164,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8425775170326233,0.4165169894695282,0.3974494934082031,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6768636107444763,0.2116979509592056,0.9720420241355896,284.9942321777344,284.95001220703125,303.0106201171875,297.4291381835937,299.15252685546875,297.202880859375,284.9929504394531,1.0,0.5953240394592285,0.4467751979827881,0.4467751979827881,1.0,1.0,-3.0745925903320312,1.027678370475769,2.046914339065552,0.3285001516342163,0.9370240569114684,0.9370240569114684,0.0,178.5856475830078,194.0,70142.375,0.0,2591.3408203125,1.0,278.5426025390625,283.0936584472656,300.4107360839844,304.9307861328125,293.1499938964844,293.1499938964844,278.25,33856.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192448616027832,1.0,0.0,0.0,3.6845881938934326,3.684612035751343,9.05881051949109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.009765625,0.0,1555.8038330078125,1895.4371337890625,0.0,2648.574951171875,0.9112280607223512,1.0,0.0,3.0,1.0,0.0
18016800,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.826058566570282,0.3903698325157165,0.3542591333389282,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9364230632781982,0.5664775967597961,0.538159191608429,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8472575545310974,0.4240562915802002,0.2987070083618164,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8425775170326233,0.4165169894695282,0.3974494934082031,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6768636107444763,0.2116979509592056,0.9720420241355896,284.9942321777344,284.95001220703125,303.0106201171875,297.4291381835937,299.15252685546875,297.202880859375,284.9929504394531,1.0,0.5953240394592285,0.4467751979827881,0.4467751979827881,1.0,1.0,-3.0745925903320312,1.027678370475769,2.046914339065552,0.3285001516342163,0.9370240569114684,0.9370240569114684,0.0,178.5856475830078,194.0,70142.375,0.0,2591.3408203125,1.0,278.5426025390625,283.0936584472656,300.4107360839844,304.9307861328125,293.1499938964844,293.1499938964844,278.25,33856.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192448616027832,1.0,0.0,0.0,3.6845881938934326,3.684612035751343,9.05881051949109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.009765625,0.0,1555.8038330078125,1895.4371337890625,0.0,2648.574951171875,0.9112280607223512,1.0,0.0,3.0,1.0,0.0
18016860,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8179709911346436,0.3894207179546356,0.3539086580276489,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9257639050483704,0.5667478442192078,0.5387211441993713,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8396381139755249,0.4244083762168884,0.299314796924591,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8348708152770996,0.4165577888488769,0.3979529738426208,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6692684888839722,0.2109696418046951,0.9705562591552734,284.9117431640625,284.95001220703125,303.0272827148437,297.4417724609375,299.14599609375,297.1926574707031,284.9126281738281,1.0,0.5987502932548523,0.4456055760383606,0.4456055760383606,1.0,1.0,-3.0744102001190186,1.02479088306427,2.049619436264038,0.3259949088096618,0.8570336103439331,0.8570336103439331,0.0,185.9667358398437,182.0,70558.1484375,0.0,2629.708984375,1.0,278.2575988769531,282.9960327148437,300.4516296386719,305.075927734375,293.1499938964844,293.1499938964844,278.54998779296875,38588.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245634436607361,1.0,0.0,0.0,3.55892300605774,3.5589466094970703,8.451435746792413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.79296875,0.0,1453.0670166015625,1895.4371337890625,0.0,2697.8974609375,0.8874831795692444,1.0,0.0,3.0,1.0,0.0
18016920,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8179709911346436,0.3894207179546356,0.3539086580276489,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9257639050483704,0.5667478442192078,0.5387211441993713,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8396381139755249,0.4244083762168884,0.299314796924591,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8348708152770996,0.4165577888488769,0.3979529738426208,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6692684888839722,0.2109696418046951,0.9705562591552734,284.9117431640625,284.95001220703125,303.0272827148437,297.4417724609375,299.14599609375,297.1926574707031,284.9126281738281,1.0,0.5987502932548523,0.4456055760383606,0.4456055760383606,1.0,1.0,-3.0744102001190186,1.02479088306427,2.049619436264038,0.3259949088096618,0.8570336103439331,0.8570336103439331,0.0,185.9667358398437,182.0,70558.1484375,0.0,2629.708984375,1.0,278.2575988769531,282.9960327148437,300.4516296386719,305.075927734375,293.1499938964844,293.1499938964844,278.54998779296875,38588.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245634436607361,1.0,0.0,0.0,3.55892300605774,3.5589466094970703,8.451435746792413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.79296875,0.0,1453.0670166015625,1895.4371337890625,0.0,2697.8974609375,0.8874831795692444,1.0,0.0,3.0,1.0,0.0
