time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016980,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8197823166847229,0.3895316123962402,0.353697121143341,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9292829036712646,0.5683435201644897,0.5398565530776978,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8422285318374634,0.4256369173526764,0.2999529838562011,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8371745347976685,0.4173378348350525,0.3984227180480957,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6705529093742371,0.2107229828834533,0.9684613347053528,284.9968566894531,284.95001220703125,303.0433349609375,297.45330810546875,299.1471862792969,297.1942749023437,284.9952392578125,1.0,0.5974449515342712,0.4444359838962555,0.4444359838962555,1.0,1.0,-3.074329376220703,1.0219814777374268,2.0523478984832764,0.3233183920383453,0.9390789270401,0.9390789270401,0.0,184.08248901367188,170.0,70000.625,0.0,2619.690673828125,1.0,278.5420227050781,283.0960388183594,300.43603515625,304.94757080078125,293.1499938964844,293.1499938964844,278.25,33553.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179198503494263,1.0,0.0,0.0,3.6752192974090576,3.675243139266968,9.012801456265152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.9443359375,0.0,1542.977783203125,1895.4371337890625,0.0,2636.30908203125,0.9089864492416382,1.0,0.0,3.0,1.0,0.0
18017040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8197823166847229,0.3895316123962402,0.353697121143341,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9292829036712646,0.5683435201644897,0.5398565530776978,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8422285318374634,0.4256369173526764,0.2999529838562011,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8371745347976685,0.4173378348350525,0.3984227180480957,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6705529093742371,0.2107229828834533,0.9684613347053528,284.9968566894531,284.95001220703125,303.0433349609375,297.45330810546875,299.1471862792969,297.1942749023437,284.9952392578125,1.0,0.5974449515342712,0.4444359838962555,0.4444359838962555,1.0,1.0,-3.074329376220703,1.0219814777374268,2.0523478984832764,0.3233183920383453,0.9390789270401,0.9390789270401,0.0,184.08248901367188,170.0,70000.625,0.0,2619.690673828125,1.0,278.5420227050781,283.0960388183594,300.43603515625,304.94757080078125,293.1499938964844,293.1499938964844,278.25,33553.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179198503494263,1.0,0.0,0.0,3.6752192974090576,3.675243139266968,9.012801456265152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.9443359375,0.0,1542.977783203125,1895.4371337890625,0.0,2636.30908203125,0.9089864492416382,1.0,0.0,3.0,1.0,0.0
18017100,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8225425481796265,0.3891593515872955,0.3535108268260956,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9337233901023864,0.5687689185142517,0.5403874516487122,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8454870581626892,0.4259008169174194,0.3002176284790039,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8402614593505859,0.4174406826496124,0.3985962271690368,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6729470491409302,0.2104986757040023,0.9673560857772828,284.8697509765625,284.95001220703125,303.0511474609375,297.4585876464844,299.1453857421875,297.1918029785156,284.8684387207031,1.0,0.5957343578338623,0.4438511729240417,0.4438511729240417,1.0,1.0,-3.073947668075561,1.0204353332519531,2.0535123348236084,0.3220181167125702,0.8490244150161743,0.8490244150161743,0.0,181.33950805664065,170.0,70701.84375,0.0,2604.57177734375,1.0,278.2972717285156,282.9561767578125,300.484130859375,305.168212890625,293.1499938964844,293.1499938964844,278.25,38198.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228933811187744,1.0,0.0,0.0,3.62865948677063,3.628683567047119,8.785888780948881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.3232421875,0.0,1525.9112548828125,1895.4371337890625,0.0,2682.395263671875,0.8997550010681152,1.0,0.0,3.0,1.0,0.0
18017160,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8255953192710876,0.3887200951576233,0.3529579639434814,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9387069940567015,0.5691335201263428,0.5405614972114563,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8491605520248413,0.4261043667793274,0.3002403378486633,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8437723517417908,0.4174751043319702,0.3984818756580353,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6757047176361084,0.2102354019880294,0.9655351638793944,284.9095764160156,284.95001220703125,303.05877685546875,297.4635009765625,299.1436462402344,297.1884765625,284.9105529785156,1.0,0.5934226512908936,0.443465918302536,0.443465918302536,1.0,1.0,-3.071194648742676,1.0184335708618164,2.05276107788086,0.3207372426986694,0.8553115725517273,0.8553115725517273,0.0,178.04649353027344,158.0,70381.5859375,0.0,2582.01806640625,1.0,278.2579040527344,282.9952087402344,300.4739685058594,305.0887145996094,293.1499938964844,293.1499938964844,278.54998779296875,38579.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233651518821716,1.0,0.0,0.0,3.5508108139038086,3.55083441734314,8.412951615355269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.28125,0.0,1444.3631591796875,1895.4371337890625,0.0,2686.773193359375,0.8856233954429626,1.0,0.0,3.0,1.0,0.0
18017220,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.835759162902832,0.3889636099338531,0.3526007533073425,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9536832571029664,0.5709050893783569,0.5416361689567566,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8608843684196472,0.4274715781211853,0.3007656931877136,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8549864292144775,0.4183561205863952,0.3987656235694885,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6848389506340027,0.2102012485265731,0.9630945324897766,284.9949951171875,284.95001220703125,303.0736389160156,297.4721374511719,299.1474914550781,297.19219970703125,284.9934387207031,1.0,0.587960958480835,0.4426953494548797,0.4426953494548797,1.0,1.0,-3.070089101791382,1.0161727666854858,2.053916454315185,0.3188148736953735,0.936197817325592,0.936197817325592,0.0,168.957275390625,146.0,69828.578125,0.0,2532.307861328125,1.0,278.5419616699219,283.0956115722656,300.455322265625,304.95672607421875,293.1499938964844,293.1499938964844,278.25,33573.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168020248413086,1.0,0.0,0.0,3.6663880348205566,3.666411876678467,8.969539635472756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.6015625,0.0,1533.24267578125,1895.4371337890625,0.0,2625.96826171875,0.9070087671279908,1.0,0.0,3.0,1.0,0.0
18017280,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.835759162902832,0.3889636099338531,0.3526007533073425,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9536832571029664,0.5709050893783569,0.5416361689567566,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8608843684196472,0.4274715781211853,0.3007656931877136,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8549864292144775,0.4183561205863952,0.3987656235694885,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6848389506340027,0.2102012485265731,0.9630945324897766,284.9949951171875,284.95001220703125,303.0736389160156,297.4721374511719,299.1474914550781,297.19219970703125,284.9934387207031,1.0,0.587960958480835,0.4426953494548797,0.4426953494548797,1.0,1.0,-3.070089101791382,1.0161727666854858,2.053916454315185,0.3188148736953735,0.936197817325592,0.936197817325592,0.0,168.957275390625,146.0,69828.578125,0.0,2532.307861328125,1.0,278.5419616699219,283.0956115722656,300.455322265625,304.95672607421875,293.1499938964844,293.1499938964844,278.25,33573.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168020248413086,1.0,0.0,0.0,3.6663880348205566,3.666411876678467,8.969539635472756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.6015625,0.0,1533.24267578125,1895.4371337890625,0.0,2625.96826171875,0.9070087671279908,1.0,0.0,3.0,1.0,0.0
18017340,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8479721546173096,0.3882689476013183,0.3518212437629699,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9699822664260864,0.5717496275901794,0.5422572493553162,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8750903606414795,0.4280648231506347,0.3010274469852447,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8686741590499878,0.4185811877250671,0.3987546563148498,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6959353685379028,0.209890529513359,0.9602594375610352,284.9101867675781,284.95001220703125,303.087890625,297.47900390625,299.1452331542969,297.18756103515625,284.9110412597656,1.0,0.5816400051116943,0.4419248104095459,0.4419248104095459,1.0,1.0,-3.066798686981201,1.0130681991577148,2.0537304878234863,0.3166872859001159,0.8537368178367615,0.8537368178367615,0.0,158.964111328125,134.0,70211.4765625,0.0,2473.775390625,1.0,278.2577514648437,282.9969482421875,300.4900817871094,305.0943908691406,293.1499938964844,293.1499938964844,278.54998779296875,38564.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223794102668762,1.0,0.0,0.0,3.540923833847046,3.540947198867798,8.366166071027692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.140625,0.0,1433.785400390625,1895.4371337890625,0.0,2677.626953125,0.8834705948829651,1.0,0.0,3.0,1.0,0.0
18017400,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8479721546173096,0.3882689476013183,0.3518212437629699,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9699822664260864,0.5717496275901794,0.5422572493553162,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8750903606414795,0.4280648231506347,0.3010274469852447,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8686741590499878,0.4185811877250671,0.3987546563148498,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6959353685379028,0.209890529513359,0.9602594375610352,284.9101867675781,284.95001220703125,303.087890625,297.47900390625,299.1452331542969,297.18756103515625,284.9110412597656,1.0,0.5816400051116943,0.4419248104095459,0.4419248104095459,1.0,1.0,-3.066798686981201,1.0130681991577148,2.0537304878234863,0.3166872859001159,0.8537368178367615,0.8537368178367615,0.0,158.964111328125,134.0,70211.4765625,0.0,2473.775390625,1.0,278.2577514648437,282.9969482421875,300.4900817871094,305.0943908691406,293.1499938964844,293.1499938964844,278.54998779296875,38564.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223794102668762,1.0,0.0,0.0,3.540923833847046,3.540947198867798,8.366166071027692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.140625,0.0,1433.785400390625,1895.4371337890625,0.0,2677.626953125,0.8834705948829651,1.0,0.0,3.0,1.0,0.0
18017460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.863183319568634,0.388570100069046,0.3514670133590698,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9868279695510864,0.5733785033226013,0.5431503653526306,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8923062682151794,0.4294134676456451,0.3015030920505523,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8853371739387512,0.4194482862949371,0.3989763259887695,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7091681361198425,0.2099791914224624,0.958177387714386,284.99725341796875,284.95001220703125,303.1004333496094,297.4835510253906,299.1488952636719,297.1915283203125,284.9960327148437,1.0,0.5754292011260986,0.4412608742713928,0.4412608742713928,1.0,1.0,-3.065775156021118,1.0110872983932495,2.054687738418579,0.3149861395359039,0.932894229888916,0.932894229888916,0.0,148.6442413330078,134.0,69637.8359375,0.0,2417.889892578125,1.0,278.5388488769531,283.0992431640625,300.4645080566406,304.94952392578125,293.1499938964844,293.1499938964844,278.54998779296875,33523.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815944254398346,1.0,0.0,0.0,3.6502184867858887,3.65024209022522,8.890598905963998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.630859375,0.0,1514.8790283203125,1895.4371337890625,0.0,2618.037353515625,0.903432846069336,1.0,0.0,3.0,1.0,0.0
18017520,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8647255897521973,0.38858562707901,0.3514617383480072,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9883390069007874,0.5735083222389221,0.543251633644104,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8940191268920898,0.4295231103897095,0.3015618324279785,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8870019912719727,0.4195190668106079,0.3990164697170257,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7104559540748596,0.2099890261888504,0.9580629467964172,284.99444580078125,284.95001220703125,303.1015014648437,297.4838562011719,299.1491394042969,297.1917724609375,284.993408203125,1.0,0.5748883485794067,0.4412031471729278,0.4412031471729278,1.0,1.0,-3.0658719539642334,1.0109848976135254,2.054887056350708,0.3148772120475769,0.9334794282913208,0.9334794282913208,0.0,147.71009826660156,122.0,69655.65625,0.0,2413.185302734375,1.0,278.5416259765625,283.096923828125,300.4679870605469,304.9594116210937,293.1499938964844,293.1499938964844,278.25,33626.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159789443016052,1.0,0.0,0.0,3.655643939971924,3.655667543411255,8.917047011891555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.2978515625,0.0,1521.66943359375,1895.4371337890625,0.0,2618.358154296875,0.9047817587852478,1.0,0.0,3.0,1.0,0.0
18017580,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.883132815361023,0.387931227684021,0.350704938173294,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5745362639427185,0.5335257649421692,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9150994420051576,0.4301672875881195,0.3018498122692108,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9069948196411132,0.4197661280632019,0.399012953042984,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7247679233551025,0.2097670286893844,0.9555699825286864,284.9052429199219,284.95001220703125,303.1145324707031,297.4864807128906,299.14697265625,297.1881103515625,284.9052734375,1.0,0.5676368474960327,0.4404814839363098,0.4404814839363098,1.0,1.0,-3.059816360473633,1.0070431232452393,2.0527734756469727,0.3112670183181762,0.8478789329528809,0.8478789329528809,0.0,136.92010498046875,110.0,69957.1484375,0.0,2338.570556640625,1.0,278.2579040527344,282.9945373535156,300.49810791015625,305.0907592773437,293.1499938964844,293.1499938964844,278.54998779296875,38711.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216711282730103,1.0,0.0,0.0,3.529449701309204,3.529473066329956,8.312033514812356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1015625,0.0,1422.75537109375,1895.4371337890625,0.0,2671.05810546875,0.8807709217071533,1.0,0.0,3.0,1.0,0.0
18017640,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.883132815361023,0.387931227684021,0.350704938173294,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5745362639427185,0.5335257649421692,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9150994420051576,0.4301672875881195,0.3018498122692108,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9069948196411132,0.4197661280632019,0.399012953042984,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7247679233551025,0.2097670286893844,0.9555699825286864,284.9052429199219,284.95001220703125,303.1145324707031,297.4864807128906,299.14697265625,297.1881103515625,284.9052734375,1.0,0.5676368474960327,0.4404814839363098,0.4404814839363098,1.0,1.0,-3.059816360473633,1.0070431232452393,2.0527734756469727,0.3112670183181762,0.8478789329528809,0.8478789329528809,0.0,136.92010498046875,110.0,69957.1484375,0.0,2338.570556640625,1.0,278.2579040527344,282.9945373535156,300.49810791015625,305.0907592773437,293.1499938964844,293.1499938964844,278.54998779296875,38711.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216711282730103,1.0,0.0,0.0,3.529449701309204,3.529473066329956,8.312033514812356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1015625,0.0,1422.75537109375,1895.4371337890625,0.0,2671.05810546875,0.8807709217071533,1.0,0.0,3.0,1.0,0.0
18017700,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8889018297195435,0.3879310190677643,0.3504065275192261,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.5770906805992126,0.5230206847190857,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9223705530166626,0.4307606518268585,0.3020513355731964,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9137398600578308,0.4200924932956695,0.3990660905838012,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7289854288101196,0.2097270041704177,0.954516351222992,284.98876953125,284.95001220703125,303.1208190917969,297.48687744140625,299.1508483886719,297.1962280273437,284.98748779296875,1.0,0.5628370046615601,0.440120667219162,0.440120667219162,1.0,1.0,-3.037649154663086,0.9978775382041932,2.039771556854248,0.3058364689350128,0.904206395149231,0.904206395149231,0.0,133.00587463378906,110.0,68825.5390625,0.0,2284.128173828125,1.0,278.4980163574219,283.0989990234375,300.4554443359375,304.86328125,293.1499938964844,293.1499938964844,278.54998779296875,34679.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161078691482544,1.0,0.0,0.0,3.5664844512939453,3.566507577896118,8.487386935485119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.7890625,0.0,1432.5675048828125,1895.4371337890625,0.0,2619.550048828125,0.8870168924331665,1.0,0.0,3.0,1.0,0.0
18017760,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8961532711982727,0.3880582749843597,0.3503956496715545,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.5800495743751526,0.5107705593109131,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9313952326774596,0.4314693510532379,0.3024455904960632,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.92234206199646,0.4205334186553955,0.3993427157402038,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7342373728752136,0.2098025232553482,0.9541199803352356,284.9773254394531,284.95001220703125,303.1269836425781,297.48663330078125,299.1581420898437,297.2081298828125,284.9743347167969,1.0,0.5578309893608093,0.4398847818374634,0.4398847818374634,1.0,1.0,-3.022294282913208,0.9912582039833068,2.031035900115967,0.3055307269096374,0.9089599251747132,0.9089599251747132,0.0,129.1590576171875,98.0,68693.0,0.0,2237.39306640625,1.0,278.5416564941406,283.09197998046875,300.4644470214844,304.9056091308594,293.1499938964844,293.1499938964844,278.25,34312.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141589760780334,1.0,0.0,0.0,3.610593795776367,3.61061692237854,8.698623332747957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.240234375,0.0,1477.2760009765625,1895.4371337890625,0.0,2601.544677734375,0.8950924277305603,1.0,0.0,3.0,1.0,0.0
18017820,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9143356680870056,0.3873505890369415,0.3496545851230621,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.587462842464447,0.4817414283752441,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9526423215866088,0.4320628643035888,0.3027539849281311,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9434494376182556,0.4207012057304382,0.3993450403213501,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7473192811012268,0.2096172720193863,0.9521657824516296,284.9002685546875,284.95001220703125,303.1387939453125,297.4841003417969,299.1728820800781,297.2332763671875,284.8991394042969,1.0,0.5470985174179077,0.4394130408763885,0.4394130408763885,1.0,1.0,-2.9845402240753174,0.9758135080337524,2.0087265968322754,0.2986462116241455,0.8222556114196777,0.8222556114196777,0.0,119.97817993164062,116.0,68197.4375,0.0,2124.023193359375,1.0,278.2589416503906,283.0127258300781,300.484375,304.9731750488281,293.1499938964844,293.1499938964844,278.54998779296875,39530.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176193237304688,1.0,0.0,0.0,3.4299156665802,3.429938316345215,7.849828875805542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0263671875,0.0,1326.6468505859375,1895.4371337890625,0.0,2633.528076171875,0.859624981880188,1.0,0.0,3.0,1.0,0.0
18017880,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9143356680870056,0.3873505890369415,0.3496545851230621,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.587462842464447,0.4817414283752441,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9526423215866088,0.4320628643035888,0.3027539849281311,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9434494376182556,0.4207012057304382,0.3993450403213501,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7473192811012268,0.2096172720193863,0.9521657824516296,284.9002685546875,284.95001220703125,303.1387939453125,297.4841003417969,299.1728820800781,297.2332763671875,284.8991394042969,1.0,0.5470985174179077,0.4394130408763885,0.4394130408763885,1.0,1.0,-2.9845402240753174,0.9758135080337524,2.0087265968322754,0.2986462116241455,0.8222556114196777,0.8222556114196777,0.0,119.97817993164062,116.0,68197.4375,0.0,2124.023193359375,1.0,278.2589416503906,283.0127258300781,300.484375,304.9731750488281,293.1499938964844,293.1499938964844,278.54998779296875,39530.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176193237304688,1.0,0.0,0.0,3.4299156665802,3.429938316345215,7.849828875805542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0263671875,0.0,1326.6468505859375,1895.4371337890625,0.0,2633.528076171875,0.859624981880188,1.0,0.0,3.0,1.0,0.0
18017940,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9186931252479552,0.3876799941062927,0.3496880531311035,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.595981776714325,0.4758362174034118,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9578381180763244,0.4335655570030212,0.3036092221736908,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9483965039253236,0.4216358363628387,0.3999903500080108,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7504165768623352,0.2099485695362091,0.9527571201324464,284.98663330078125,284.95001220703125,303.1499938964844,297.4786682128906,299.19683837890625,297.2675476074219,284.98681640625,1.0,0.546311616897583,0.4389412999153137,0.4389412999153137,1.0,1.0,-2.979942321777344,0.9730053544044496,2.006937026977539,0.2962734997272491,0.8954834938049316,0.8954834938049316,0.0,118.25684356689452,134.0,67520.2421875,0.0,2107.375244140625,1.0,278.5405578613281,283.1185302734375,300.4543151855469,304.8075256347656,293.1499938964844,293.1499938964844,278.8500061035156,34095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093626499176025,1.0,0.0,0.0,3.524544239044189,3.524566650390625,8.288944286505284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.1435546875,0.0,1384.258056640625,1895.4371337890625,0.0,2557.3251953125,0.8758663535118103,1.0,0.0,3.0,1.0,0.0
18018000,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9186931252479552,0.3876799941062927,0.3496880531311035,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.595981776714325,0.4758362174034118,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9578381180763244,0.4335655570030212,0.3036092221736908,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9483965039253236,0.4216358363628387,0.3999903500080108,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7504165768623352,0.2099485695362091,0.9527571201324464,284.98663330078125,284.95001220703125,303.1499938964844,297.4786682128906,299.19683837890625,297.2675476074219,284.98681640625,1.0,0.546311616897583,0.4389412999153137,0.4389412999153137,1.0,1.0,-2.979942321777344,0.9730053544044496,2.006937026977539,0.2962734997272491,0.8954834938049316,0.8954834938049316,0.0,118.25684356689452,134.0,67520.2421875,0.0,2107.375244140625,1.0,278.5405578613281,283.1185302734375,300.4543151855469,304.8075256347656,293.1499938964844,293.1499938964844,278.8500061035156,34095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093626499176025,1.0,0.0,0.0,3.524544239044189,3.524566650390625,8.288944286505284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.1435546875,0.0,1384.258056640625,1895.4371337890625,0.0,2557.3251953125,0.8758663535118103,1.0,0.0,3.0,1.0,0.0
18018060,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9204725623130798,0.3922729790210724,0.3530462682247162,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.6067204475402832,0.4780050814151764,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9601544737815856,0.4394906759262085,0.307097464799881,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9505162835121156,0.4271101653575897,0.4042488634586334,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7539611458778381,0.2151224464178085,0.9711993932724,285.080322265625,284.95001220703125,303.1603088378906,297.4705505371094,299.2440490722656,297.3280029296875,285.0797119140625,1.0,0.5531324148178101,0.4388123452663421,0.4388123452663421,1.0,1.0,-3.018024444580078,0.9871367812156676,2.0308876037597656,0.3014728724956512,1.0,1.0,0.0,120.28156280517578,154.0,68043.5859375,0.0,2184.157958984375,1.0,278.8418884277344,283.2122802734375,300.4666748046875,304.8221130371094,293.1499938964844,293.1499938964844,278.54998779296875,31222.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063255548477173,1.0,0.0,0.0,3.722576379776001,3.722600221633911,9.24656717415928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.91796875,0.0,1578.965087890625,1895.4371337890625,0.0,2529.39697265625,0.9179230332374572,1.0,0.0,3.0,1.0,0.0
18018120,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9204725623130798,0.3922729790210724,0.3530462682247162,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.6067204475402832,0.4780050814151764,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9601544737815856,0.4394906759262085,0.307097464799881,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9505162835121156,0.4271101653575897,0.4042488634586334,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7539611458778381,0.2151224464178085,0.9711993932724,285.080322265625,284.95001220703125,303.1603088378906,297.4705505371094,299.2440490722656,297.3280029296875,285.0797119140625,1.0,0.5531324148178101,0.4388123452663421,0.4388123452663421,1.0,1.0,-3.018024444580078,0.9871367812156676,2.0308876037597656,0.3014728724956512,1.0,1.0,0.0,120.28156280517578,154.0,68043.5859375,0.0,2184.157958984375,1.0,278.8418884277344,283.2122802734375,300.4666748046875,304.8221130371094,293.1499938964844,293.1499938964844,278.54998779296875,31222.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063255548477173,1.0,0.0,0.0,3.722576379776001,3.722600221633911,9.24656717415928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.91796875,0.0,1578.965087890625,1895.4371337890625,0.0,2529.39697265625,0.9179230332374572,1.0,0.0,3.0,1.0,0.0
18018180,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.906600534915924,0.3933935165405273,0.3549687266349792,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.611710250377655,0.5004162192344666,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.94723242521286,0.4421897232532501,0.3096688091754913,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9370656609535216,0.4296472668647766,0.4075208902359009,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7470226883888245,0.2180255353450775,0.987842619419098,284.9367980957031,284.95001220703125,303.1694641113281,297.4602966308594,299.2584228515625,297.3380432128906,284.9390869140625,1.0,0.5658847093582153,0.438683420419693,0.438683420419693,1.0,1.0,-3.074299097061157,1.008092164993286,2.066206932067871,0.3098821938037872,0.9407694339752196,0.9407694339752196,0.0,128.387451171875,174.0,70418.65625,0.0,2327.655517578125,1.0,278.556396484375,283.0312194824219,300.5043029785156,305.0951232910156,293.1499938964844,293.1499938964844,278.25,35156.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187337517738342,1.0,0.0,0.0,3.760388851165772,3.760413885116577,9.435367473997758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.9443359375,0.0,1652.98193359375,1895.4371337890625,0.0,2643.84228515625,0.929463267326355,1.0,0.0,3.0,1.0,0.0
18018240,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.906600534915924,0.3933935165405273,0.3549687266349792,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.611710250377655,0.5004162192344666,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.94723242521286,0.4421897232532501,0.3096688091754913,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9370656609535216,0.4296472668647766,0.4075208902359009,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7470226883888245,0.2180255353450775,0.987842619419098,284.9367980957031,284.95001220703125,303.1694641113281,297.4602966308594,299.2584228515625,297.3380432128906,284.9390869140625,1.0,0.5658847093582153,0.438683420419693,0.438683420419693,1.0,1.0,-3.074299097061157,1.008092164993286,2.066206932067871,0.3098821938037872,0.9407694339752196,0.9407694339752196,0.0,128.387451171875,174.0,70418.65625,0.0,2327.655517578125,1.0,278.556396484375,283.0312194824219,300.5043029785156,305.0951232910156,293.1499938964844,293.1499938964844,278.25,35156.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187337517738342,1.0,0.0,0.0,3.760388851165772,3.760413885116577,9.435367473997758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.9443359375,0.0,1652.98193359375,1895.4371337890625,0.0,2643.84228515625,0.929463267326355,1.0,0.0,3.0,1.0,0.0
18018300,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8961104154586792,0.3934192359447479,0.3553102910518646,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.6117652654647827,0.5180065631866455,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9357547760009766,0.4429222643375397,0.3104457557201385,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9254481196403505,0.4303329885005951,0.4085151851177215,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7402468323707581,0.2188817858695984,0.993392527103424,284.8489990234375,284.95001220703125,303.1736145019531,297.45440673828125,299.2552490234375,297.3276672363281,284.8510131835937,1.0,0.5736103057861328,0.4386189579963684,0.4386189579963684,1.0,1.0,-3.1046559810638428,1.0193777084350586,2.085278272628784,0.3144176304340362,0.8634651899337769,0.8634651899337769,0.0,134.4059295654297,174.0,71670.5703125,0.0,2415.818603515625,1.0,278.29754638671875,282.9169311523437,300.5128479003906,305.2695617675781,293.1499938964844,293.1499938964844,278.25,38812.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825432538986206,1.0,0.0,0.0,3.7072055339813232,3.707230567932129,9.170364592137048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.8408203125,0.0,1619.1248779296875,1895.4371337890625,0.0,2705.969482421875,0.918121874332428,1.0,0.0,3.0,1.0,0.0
18018360,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.884617805480957,0.3935009241104126,0.3555051684379577,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6105589866638184,0.5381742715835571,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9226719737052916,0.4436319768428802,0.3110642433166504,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9126296639442444,0.4309692680835724,0.4093062579631805,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7325240969657898,0.2195475250482559,0.9977283477783204,284.9146728515625,284.95001220703125,303.177490234375,297.447998046875,299.2445068359375,297.31121826171875,284.9176330566406,1.0,0.5819524526596069,0.4377112090587616,0.4377112090587616,1.0,1.0,-3.1360409259796143,1.0290915966033936,2.1069493293762207,0.3171543478965759,0.884881317615509,0.884881317615509,0.0,141.38426208496094,192.0,72004.3359375,0.0,2512.721923828125,1.0,278.2575378417969,282.9677124023437,300.48114013671875,305.1916809082031,293.1499938964844,293.1499938964844,278.54998779296875,37949.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275327086448669,1.0,0.0,0.0,3.652265548706055,3.652289867401123,8.900573220671504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.0009765625,0.0,1550.2872314453125,1895.4371337890625,0.0,2725.48974609375,0.9079974889755248,1.0,0.0,3.0,1.0,0.0
18018420,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8630552291870117,0.3947654068470001,0.3568803668022156,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9977275729179382,0.6063020825386047,0.5757051706314087,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8989043831825256,0.4460157752037048,0.3129231929779053,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.889984130859375,0.4330093562602997,0.4115461111068725,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7171031832695007,0.2209746241569519,1.006488561630249,285.05303955078125,284.95001220703125,303.1844482421875,297.4338073730469,299.220703125,297.2767639160156,285.052734375,1.0,0.5992202162742615,0.435895711183548,0.435895711183548,1.0,1.0,-3.1993565559387207,1.048245906829834,2.1511106491088867,0.3226520717144012,1.0,1.0,0.0,156.93397521972656,210.0,72510.140625,0.0,2720.87451171875,1.0,278.5433959960937,283.0989990234375,300.43853759765625,305.1011962890625,293.1499938964844,293.1499938964844,278.25,32599.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82520592212677,1.0,0.0,0.0,3.805229902267456,3.8052549362182617,9.661733884058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.2626953125,0.0,1686.29931640625,1895.4371337890625,0.0,2703.864501953125,0.9375293850898744,1.0,0.0,3.0,1.0,0.0
18018480,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8630552291870117,0.3947654068470001,0.3568803668022156,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9977275729179382,0.6063020825386047,0.5757051706314087,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8989043831825256,0.4460157752037048,0.3129231929779053,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.889984130859375,0.4330093562602997,0.4115461111068725,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7171031832695007,0.2209746241569519,1.006488561630249,285.05303955078125,284.95001220703125,303.1844482421875,297.4338073730469,299.220703125,297.2767639160156,285.052734375,1.0,0.5992202162742615,0.435895711183548,0.435895711183548,1.0,1.0,-3.1993565559387207,1.048245906829834,2.1511106491088867,0.3226520717144012,1.0,1.0,0.0,156.93397521972656,210.0,72510.140625,0.0,2720.87451171875,1.0,278.5433959960937,283.0989990234375,300.43853759765625,305.1011962890625,293.1499938964844,293.1499938964844,278.25,32599.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82520592212677,1.0,0.0,0.0,3.805229902267456,3.8052549362182617,9.661733884058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.2626953125,0.0,1686.29931640625,1895.4371337890625,0.0,2703.864501953125,0.9375293850898744,1.0,0.0,3.0,1.0,0.0
18018540,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.832817792892456,0.3943392634391784,0.3578212559223175,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9636062383651732,0.6024913191795349,0.572502613067627,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8662671446800232,0.4469057321548462,0.314540296792984,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8578931093215942,0.4337488114833832,0.4135392010211944,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6910926103591919,0.2213881015777588,1.013999581336975,284.902587890625,284.95001220703125,303.1903991699219,297.41778564453125,299.1938171386719,297.2452697753906,284.9042053222656,1.0,0.613530158996582,0.4340802133083343,0.4340802133083343,1.0,1.0,-3.2089967727661133,1.0472217798233032,2.1617748737335205,0.3200359642505646,0.9083755612373352,0.9083755612373352,0.0,180.4743194580078,228.0,73585.734375,0.0,2870.21875,1.0,278.25616455078125,282.92987060546875,300.449462890625,305.2781677246094,293.1499938964844,293.1499938964844,278.1499938964844,37406.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349425792694092,1.0,0.0,0.0,3.761785745620728,3.7618112564086914,9.442379109714238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.6259765625,0.0,1671.9735107421875,1895.4371337890625,0.0,2794.502685546875,0.9312503933906556,1.0,0.0,3.0,1.0,0.0
18018600,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.832817792892456,0.3943392634391784,0.3578212559223175,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9636062383651732,0.6024913191795349,0.572502613067627,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8662671446800232,0.4469057321548462,0.314540296792984,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8578931093215942,0.4337488114833832,0.4135392010211944,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6910926103591919,0.2213881015777588,1.013999581336975,284.902587890625,284.95001220703125,303.1903991699219,297.41778564453125,299.1938171386719,297.2452697753906,284.9042053222656,1.0,0.613530158996582,0.4340802133083343,0.4340802133083343,1.0,1.0,-3.2089967727661133,1.0472217798233032,2.1617748737335205,0.3200359642505646,0.9083755612373352,0.9083755612373352,0.0,180.4743194580078,228.0,73585.734375,0.0,2870.21875,1.0,278.25616455078125,282.92987060546875,300.449462890625,305.2781677246094,293.1499938964844,293.1499938964844,278.1499938964844,37406.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349425792694092,1.0,0.0,0.0,3.761785745620728,3.7618112564086914,9.442379109714238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.6259765625,0.0,1671.9735107421875,1895.4371337890625,0.0,2794.502685546875,0.9312503933906556,1.0,0.0,3.0,1.0,0.0
18018660,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8111962080001831,0.3939590752124786,0.3581413030624389,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9336185455322266,0.6014410257339478,0.5717818737030029,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8437021970748901,0.4477285146713257,0.3156473040580749,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8358603715896606,0.4343688189983368,0.414875864982605,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6717488765716553,0.2215693444013595,1.0186821222305298,284.9179992675781,284.95001220703125,303.19537353515625,297.4001159667969,299.1782531738281,297.2305603027344,284.9197082519531,1.0,0.6262586712837219,0.4323941469192505,0.4323941469192505,1.0,1.0,-3.217080354690552,1.045928716659546,2.171151638031006,0.3170107305049896,0.8840751647949219,0.8840751647949219,0.0,201.7276763916016,216.0,73498.96875,0.0,3003.724853515625,1.0,278.1522827148437,282.9361267089844,300.4074401855469,305.2153015136719,293.1499938964844,293.1499938964844,278.45001220703125,38043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366190195083618,1.0,0.0,0.0,3.670380115509033,3.6704046726226807,8.989082402877102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.11328125,0.0,1571.3385009765625,1895.4371337890625,0.0,2810.143798828125,0.9116364121437072,1.0,0.0,3.0,1.0,0.0
18018720,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8111962080001831,0.3939590752124786,0.3581413030624389,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9336185455322266,0.6014410257339478,0.5717818737030029,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8437021970748901,0.4477285146713257,0.3156473040580749,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8358603715896606,0.4343688189983368,0.414875864982605,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6717488765716553,0.2215693444013595,1.0186821222305298,284.9179992675781,284.95001220703125,303.19537353515625,297.4001159667969,299.1782531738281,297.2305603027344,284.9197082519531,1.0,0.6262586712837219,0.4323941469192505,0.4323941469192505,1.0,1.0,-3.217080354690552,1.045928716659546,2.171151638031006,0.3170107305049896,0.8840751647949219,0.8840751647949219,0.0,201.7276763916016,216.0,73498.96875,0.0,3003.724853515625,1.0,278.1522827148437,282.9361267089844,300.4074401855469,305.2153015136719,293.1499938964844,293.1499938964844,278.45001220703125,38043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366190195083618,1.0,0.0,0.0,3.670380115509033,3.6704046726226807,8.989082402877102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.11328125,0.0,1571.3385009765625,1895.4371337890625,0.0,2810.143798828125,0.9116364121437072,1.0,0.0,3.0,1.0,0.0
18018780,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8063299059867859,0.3946499824523926,0.3587634265422821,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.926874041557312,0.6023294925689697,0.5724714398384094,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8394855260848999,0.4495334327220917,0.3169068694114685,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8315738439559937,0.4358086884021759,0.4162662625312805,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6678421497344971,0.2221846729516983,1.0219395160675049,285.0140686035156,284.95001220703125,303.1994323730469,297.380859375,299.17095947265625,297.22857666015625,285.0125427246094,1.0,0.6298239231109619,0.4307080805301666,0.4307080805301666,1.0,1.0,-3.225761651992798,1.0448249578475952,2.180936574935913,0.314097136259079,0.9825928807258606,0.9825928807258606,0.0,207.53814697265625,204.0,72968.7890625,0.0,3054.173583984375,1.0,278.44256591796875,283.04547119140625,300.37078857421875,305.0802917480469,293.1499938964844,293.1499938964844,278.1499938964844,33297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316795229911804,1.0,0.0,0.0,3.790864944458008,3.7908899784088135,9.588925422576722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.65625,0.0,1674.6077880859375,1895.4371337890625,0.0,2764.086181640625,0.9350992441177368,1.0,0.0,3.0,1.0,0.0
