time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018840,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8063299059867859,0.3946499824523926,0.3587634265422821,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.926874041557312,0.6023294925689697,0.5724714398384094,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8394855260848999,0.4495334327220917,0.3169068694114685,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8315738439559937,0.4358086884021759,0.4162662625312805,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6678421497344971,0.2221846729516983,1.0219395160675049,285.0140686035156,284.95001220703125,303.1994323730469,297.380859375,299.17095947265625,297.22857666015625,285.0125427246094,1.0,0.6298239231109619,0.4307080805301666,0.4307080805301666,1.0,1.0,-3.225761651992798,1.0448249578475952,2.180936574935913,0.314097136259079,0.9825928807258606,0.9825928807258606,0.0,207.53814697265625,204.0,72968.7890625,0.0,3054.173583984375,1.0,278.44256591796875,283.04547119140625,300.37078857421875,305.0802917480469,293.1499938964844,293.1499938964844,278.1499938964844,33297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316795229911804,1.0,0.0,0.0,3.790864944458008,3.7908899784088135,9.588925422576722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.65625,0.0,1674.6077880859375,1895.4371337890625,0.0,2764.086181640625,0.9350992441177368,1.0,0.0,3.0,1.0,0.0
18018900,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8069855570793152,0.3944932222366333,0.3588780462741852,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9278135895729064,0.6023775935173035,0.5727670788764954,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8404560685157776,0.4500057399272918,0.3174095451831817,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8324502110481262,0.4361811280250549,0.4168084263801574,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6685799956321716,0.222341701388359,1.0230402946472168,284.8744506835937,284.95001220703125,303.2011413574219,297.3706970214844,299.1651916503906,297.2248840332031,284.8716125488281,1.0,0.6298307180404663,0.4298650622367859,0.4298650622367859,1.0,1.0,-3.228842735290528,1.0437878370285034,2.185055017471313,0.3125249743461609,0.8881044983863831,0.8881044983863831,0.0,207.09507751464844,204.0,73894.3515625,0.0,3058.3330078125,1.0,278.1944274902344,282.8887634277344,300.40283203125,305.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,37180.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372796177864075,1.0,0.0,0.0,3.7668066024780273,3.766832113265991,9.467601103096968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.9296875,0.0,1676.157958984375,1895.4371337890625,0.0,2816.309326171875,0.930236279964447,1.0,0.0,3.0,1.0,0.0
18018960,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8082337975502014,0.3941933810710907,0.3585423231124878,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.92971271276474,0.6022632122039795,0.5725977420806885,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8420746326446533,0.4503119587898254,0.3175835907459259,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8339901566505432,0.4364044666290283,0.4169702231884002,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6698974370956421,0.2224132865667343,1.0231212377548218,284.9017028808594,284.95001220703125,303.20263671875,297.36016845703125,299.1597900390625,297.2198791503906,284.9034423828125,1.0,0.6288743615150452,0.4293749928474426,0.4293749928474426,1.0,1.0,-3.2287397384643555,1.042423963546753,2.1863157749176025,0.3112866282463074,0.88446044921875,0.88446044921875,0.0,205.5609588623047,192.0,73569.7578125,0.0,3049.66552734375,1.0,278.15679931640625,282.917236328125,300.3783569335937,305.2091979980469,293.1499938964844,293.1499938964844,278.45001220703125,38392.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385827541351318,1.0,0.0,0.0,3.692371368408203,3.6923961639404297,9.097122415369086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.3544921875,0.0,1598.9342041015625,1895.4371337890625,0.0,2828.4765625,0.9167688488960266,1.0,0.0,3.0,1.0,0.0
18019020,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.815243124961853,0.3948602974414825,0.3585884571075439,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9395095109939576,0.6033216118812561,0.5729972720146179,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8498736023902893,0.4520443081855774,0.3183769881725311,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8414226770401001,0.4377880096435547,0.4177577793598175,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6764010787010193,0.2230956405401229,1.0241703987121582,285.0028381347656,284.95001220703125,303.2049865722656,297.3381652832031,299.1561889648437,297.219970703125,285.00115966796875,1.0,0.6254546642303467,0.4283948540687561,0.4283948540687561,1.0,1.0,-3.2324306964874268,1.0412538051605225,2.1911768913269043,0.3093204498291015,0.976963222026825,0.976963222026825,0.0,198.63821411132807,180.0,72912.796875,0.0,3019.40087890625,1.0,278.4434814453125,283.0326538085937,300.3277587890625,305.03790283203125,293.1499938964844,293.1499938964844,278.1499938964844,33625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334200382232666,1.0,0.0,0.0,3.79909920692444,3.799124240875244,9.630626891521388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.962890625,0.0,1686.9686279296875,1895.4371337890625,0.0,2780.30517578125,0.9369155168533324,1.0,0.0,3.0,1.0,0.0
18019080,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.815243124961853,0.3948602974414825,0.3585884571075439,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9395095109939576,0.6033216118812561,0.5729972720146179,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8498736023902893,0.4520443081855774,0.3183769881725311,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8414226770401001,0.4377880096435547,0.4177577793598175,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6764010787010193,0.2230956405401229,1.0241703987121582,285.0028381347656,284.95001220703125,303.2049865722656,297.3381652832031,299.1561889648437,297.219970703125,285.00115966796875,1.0,0.6254546642303467,0.4283948540687561,0.4283948540687561,1.0,1.0,-3.2324306964874268,1.0412538051605225,2.1911768913269043,0.3093204498291015,0.976963222026825,0.976963222026825,0.0,198.63821411132807,180.0,72912.796875,0.0,3019.40087890625,1.0,278.4434814453125,283.0326538085937,300.3277587890625,305.03790283203125,293.1499938964844,293.1499938964844,278.1499938964844,33625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334200382232666,1.0,0.0,0.0,3.79909920692444,3.799124240875244,9.630626891521388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.962890625,0.0,1686.9686279296875,1895.4371337890625,0.0,2780.30517578125,0.9369155168533324,1.0,0.0,3.0,1.0,0.0
18019140,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.824059784412384,0.3945353329181671,0.3582096695899963,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9519988894462584,0.6033534407615662,0.5729658603668213,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8601416349411011,0.4528652727603912,0.3188779354095459,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8512699007987976,0.438448429107666,0.4182340204715729,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6850361227989197,0.2234452962875366,1.0245962142944336,284.90045166015625,284.95001220703125,303.2065734863281,297.3149719238281,299.1477966308594,297.2137145996094,284.9020080566406,1.0,0.620658278465271,0.4274147450923919,0.4274147450923919,1.0,1.0,-3.233633518218994,1.0391448736190796,2.194488525390625,0.3071769773960113,0.8815106153488159,0.8815106153488159,0.0,189.8007659912109,168.0,73433.9921875,0.0,2973.204833984375,1.0,278.1567077636719,282.9145812988281,300.33160400390625,305.1536865234375,293.1499938964844,293.1499938964844,278.45001220703125,38590.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399927020072937,1.0,0.0,0.0,3.687659740447998,3.6876845359802246,9.07392006865848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.4736328125,0.0,1595.0552978515625,1895.4371337890625,0.0,2841.647216796875,0.9159096479415894,1.0,0.0,3.0,1.0,0.0
18019200,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.824059784412384,0.3945353329181671,0.3582096695899963,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9519988894462584,0.6033534407615662,0.5729658603668213,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8601416349411011,0.4528652727603912,0.3188779354095459,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8512699007987976,0.438448429107666,0.4182340204715729,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6850361227989197,0.2234452962875366,1.0245962142944336,284.90045166015625,284.95001220703125,303.2065734863281,297.3149719238281,299.1477966308594,297.2137145996094,284.9020080566406,1.0,0.620658278465271,0.4274147450923919,0.4274147450923919,1.0,1.0,-3.233633518218994,1.0391448736190796,2.194488525390625,0.3071769773960113,0.8815106153488159,0.8815106153488159,0.0,189.8007659912109,168.0,73433.9921875,0.0,2973.204833984375,1.0,278.1567077636719,282.9145812988281,300.33160400390625,305.1536865234375,293.1499938964844,293.1499938964844,278.45001220703125,38590.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399927020072937,1.0,0.0,0.0,3.687659740447998,3.6876845359802246,9.07392006865848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.4736328125,0.0,1595.0552978515625,1895.4371337890625,0.0,2841.647216796875,0.9159096479415894,1.0,0.0,3.0,1.0,0.0
18019260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.83609938621521,0.3953451216220855,0.3582521975040436,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9677188992500304,0.6043928861618042,0.5732343196868896,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8742340803146362,0.4545862376689911,0.3195708990097046,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8648488521575928,0.4399331510066986,0.4189700484275818,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6966840624809265,0.2242350429296493,1.025465726852417,285.0017395019531,284.95001220703125,303.2074279785156,297.2906799316406,299.1449279785156,297.2153625488281,285.0001220703125,1.0,0.6151419281959534,0.4264856278896332,0.4264856278896332,1.0,1.0,-3.236763000488281,1.0378767251968384,2.1988863945007324,0.3052356243133545,0.9732576012611388,0.9732576012611388,0.0,179.12615966796875,156.0,72753.1796875,0.0,2920.89404296875,1.0,278.44342041015625,283.0306396484375,300.27947998046875,304.97906494140625,293.1499938964844,293.1499938964844,278.1499938964844,33695.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346632122993469,1.0,0.0,0.0,3.792312383651733,3.792337417602539,9.596249128662748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.10546875,0.0,1679.4193115234375,1895.4371337890625,0.0,2791.896728515625,0.9354298114776612,1.0,0.0,3.0,1.0,0.0
18019320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.83609938621521,0.3953451216220855,0.3582521975040436,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9677188992500304,0.6043928861618042,0.5732343196868896,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8742340803146362,0.4545862376689911,0.3195708990097046,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8648488521575928,0.4399331510066986,0.4189700484275818,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6966840624809265,0.2242350429296493,1.025465726852417,285.0017395019531,284.95001220703125,303.2074279785156,297.2906799316406,299.1449279785156,297.2153625488281,285.0001220703125,1.0,0.6151419281959534,0.4264856278896332,0.4264856278896332,1.0,1.0,-3.236763000488281,1.0378767251968384,2.1988863945007324,0.3052356243133545,0.9732576012611388,0.9732576012611388,0.0,179.12615966796875,156.0,72753.1796875,0.0,2920.89404296875,1.0,278.44342041015625,283.0306396484375,300.27947998046875,304.97906494140625,293.1499938964844,293.1499938964844,278.1499938964844,33695.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346632122993469,1.0,0.0,0.0,3.792312383651733,3.792337417602539,9.596249128662748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.10546875,0.0,1679.4193115234375,1895.4371337890625,0.0,2791.896728515625,0.9354298114776612,1.0,0.0,3.0,1.0,0.0
18019380,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8496506810188293,0.3951267600059509,0.3579024076461792,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.983241617679596,0.6043535470962524,0.5730583071708679,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8901584148406982,0.4553563296794891,0.3199786841869354,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8803800940513611,0.4406744539737701,0.4194498360157013,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7096059322357178,0.224660262465477,1.0258889198303225,284.90167236328125,284.95001220703125,303.2076110839844,297.2654113769531,299.1371459960937,297.2104187011719,284.9031677246094,1.0,0.609184205532074,0.4255565404891968,0.4255565404891968,1.0,1.0,-3.237715482711792,1.035792589187622,2.20192289352417,0.3031729757785797,0.879559338092804,0.879559338092804,0.0,168.28526306152344,144.0,73256.0859375,0.0,2863.0048828125,1.0,278.1567687988281,282.91473388671875,300.2818298339844,305.09185791015625,293.1499938964844,293.1499938964844,278.45001220703125,38609.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411986827850342,1.0,0.0,0.0,3.678754329681397,3.678778886795044,9.030147225530528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.349609375,0.0,1585.0753173828125,1895.4371337890625,0.0,2852.91650390625,0.913956582546234,1.0,0.0,3.0,1.0,0.0
18019440,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8496506810188293,0.3951267600059509,0.3579024076461792,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.983241617679596,0.6043535470962524,0.5730583071708679,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8901584148406982,0.4553563296794891,0.3199786841869354,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8803800940513611,0.4406744539737701,0.4194498360157013,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7096059322357178,0.224660262465477,1.0258889198303225,284.90167236328125,284.95001220703125,303.2076110839844,297.2654113769531,299.1371459960937,297.2104187011719,284.9031677246094,1.0,0.609184205532074,0.4255565404891968,0.4255565404891968,1.0,1.0,-3.237715482711792,1.035792589187622,2.20192289352417,0.3031729757785797,0.879559338092804,0.879559338092804,0.0,168.28526306152344,144.0,73256.0859375,0.0,2863.0048828125,1.0,278.1567687988281,282.91473388671875,300.2818298339844,305.09185791015625,293.1499938964844,293.1499938964844,278.45001220703125,38609.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411986827850342,1.0,0.0,0.0,3.678754329681397,3.678778886795044,9.030147225530528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.349609375,0.0,1585.0753173828125,1895.4371337890625,0.0,2852.91650390625,0.913956582546234,1.0,0.0,3.0,1.0,0.0
18019500,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8576431274414062,0.3954848945140838,0.3577517867088318,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9911432266235352,0.6047710180282593,0.5729570984840393,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8993320465087891,0.4561319351196289,0.3201732039451599,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8893851041793823,0.4413649439811706,0.4196738004684448,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7165631055831909,0.2250314652919769,1.025978446006775,285.01904296875,284.95001220703125,303.2074584960937,297.2524719238281,299.1351928710937,297.2108459472656,285.0205383300781,1.0,0.6060556769371033,0.4250919818878174,0.4250919818878174,1.0,1.0,-3.2380173206329346,1.0346930027008057,2.203324556350708,0.3019967675209045,0.9613962769508362,0.9613962769508362,0.0,162.6151123046875,144.0,72427.71875,0.0,2832.314697265625,1.0,278.40283203125,283.0464782714844,300.22857666015625,304.861572265625,293.1499938964844,293.1499938964844,278.45001220703125,34291.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365354537963867,1.0,0.0,0.0,3.723755359649658,3.7237799167633057,9.252425456907076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.7734375,0.0,1603.7431640625,1895.4371337890625,0.0,2809.363525390625,0.9222527742385864,1.0,0.0,3.0,1.0,0.0
18019560,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8672592043876648,0.3959711790084839,0.3579586446285248,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.6053500771522522,0.5727296471595764,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9103695750236512,0.4570470452308655,0.3206223249435425,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8999310731887817,0.4421824216842651,0.4201872646808624,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.724271297454834,0.2254913449287414,1.0268172025680542,285.0014343261719,284.95001220703125,303.2071533203125,297.23931884765625,299.13427734375,297.21270751953125,284.9997253417969,1.0,0.6029702425003052,0.424638956785202,0.424638956785202,1.0,1.0,-3.240028381347656,1.0342344045639038,2.205794095993042,0.3012215495109558,0.97039395570755,0.97039395570755,0.0,156.66427612304688,132.0,72564.5859375,0.0,2803.7060546875,1.0,278.4432678222656,283.0293884277344,300.2279968261719,304.915283203125,293.1499938964844,293.1499938964844,278.1499938964844,33685.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358674049377441,1.0,0.0,0.0,3.783555746078491,3.783580780029297,9.55198402152746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.83203125,0.0,1668.9437255859375,1895.4371337890625,0.0,2803.129638671875,0.9335192441940308,1.0,0.0,3.0,1.0,0.0
18019620,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8796271681785583,0.3956212699413299,0.3576708436012268,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6073982119560242,0.55051189661026,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9258944392204284,0.4576655924320221,0.3210586011409759,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9143052101135254,0.4427907466888428,0.4207285940647125,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7340904474258423,0.2258278429508209,1.0276907682418823,284.89031982421875,284.95001220703125,303.20611572265625,297.2124938964844,299.125732421875,297.2102355957031,284.8913879394531,1.0,0.5949622988700867,0.4237329065799713,0.4237329065799713,1.0,1.0,-3.215921401977539,1.0230375528335571,2.1928839683532715,0.295887142419815,0.8645074963569641,0.8645074963569641,0.0,148.4309844970703,120.0,72508.578125,0.0,2708.419189453125,1.0,278.1568908691406,282.9107666015625,300.22564697265625,304.99822998046875,293.1499938964844,293.1499938964844,278.45001220703125,39358.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418923616409302,1.0,0.0,0.0,3.644418239593506,3.644442796707153,8.862367053552589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.01953125,0.0,1552.060546875,1895.4371337890625,0.0,2859.400390625,0.9068101048469543,1.0,0.0,3.0,1.0,0.0
18019680,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8796271681785583,0.3956212699413299,0.3576708436012268,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6073982119560242,0.55051189661026,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9258944392204284,0.4576655924320221,0.3210586011409759,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9143052101135254,0.4427907466888428,0.4207285940647125,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7340904474258423,0.2258278429508209,1.0276907682418823,284.89031982421875,284.95001220703125,303.20611572265625,297.2124938964844,299.125732421875,297.2102355957031,284.8913879394531,1.0,0.5949622988700867,0.4237329065799713,0.4237329065799713,1.0,1.0,-3.215921401977539,1.0230375528335571,2.1928839683532715,0.295887142419815,0.8645074963569641,0.8645074963569641,0.0,148.4309844970703,120.0,72508.578125,0.0,2708.419189453125,1.0,278.1568908691406,282.9107666015625,300.22564697265625,304.99822998046875,293.1499938964844,293.1499938964844,278.45001220703125,39358.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418923616409302,1.0,0.0,0.0,3.644418239593506,3.644442796707153,8.862367053552589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.01953125,0.0,1552.060546875,1895.4371337890625,0.0,2859.400390625,0.9068101048469543,1.0,0.0,3.0,1.0,0.0
18019740,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8952658176422119,0.3962398767471313,0.3576997816562652,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9990000128746032,0.6141858100891113,0.5229235291481018,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.94512677192688,0.4591333568096161,0.3216802179813385,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9333009123802184,0.4440796077251434,0.4214411675930023,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7462015748023987,0.2264904975891113,1.0287004709243774,284.9696044921875,284.95001220703125,303.2045593261719,297.1850891113281,299.1274719238281,297.2239685058594,284.9674987792969,1.0,0.5855168104171753,0.4228268563747406,0.4228268563747406,1.0,1.0,-3.1850454807281494,1.0094033479690552,2.1756420135498047,0.2893034219741821,0.9276546835899352,0.9276546835899352,0.0,139.22503662109375,123.0,71059.8359375,0.0,2596.84375,1.0,278.4429931640625,283.01611328125,300.1649169921875,304.7704467773437,293.1499938964844,293.1499938964844,278.1499938964844,34807.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347520232200623,1.0,0.0,0.0,3.7151052951812735,3.715129613876343,9.209489348904754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9716796875,0.0,1597.7332763671875,1895.4371337890625,0.0,2792.72509765625,0.918604612350464,1.0,0.0,3.0,1.0,0.0
18019800,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8952658176422119,0.3962398767471313,0.3576997816562652,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9990000128746032,0.6141858100891113,0.5229235291481018,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.94512677192688,0.4591333568096161,0.3216802179813385,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9333009123802184,0.4440796077251434,0.4214411675930023,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7462015748023987,0.2264904975891113,1.0287004709243774,284.9696044921875,284.95001220703125,303.2045593261719,297.1850891113281,299.1274719238281,297.2239685058594,284.9674987792969,1.0,0.5855168104171753,0.4228268563747406,0.4228268563747406,1.0,1.0,-3.1850454807281494,1.0094033479690552,2.1756420135498047,0.2893034219741821,0.9276546835899352,0.9276546835899352,0.0,139.22503662109375,123.0,71059.8359375,0.0,2596.84375,1.0,278.4429931640625,283.01611328125,300.1649169921875,304.7704467773437,293.1499938964844,293.1499938964844,278.1499938964844,34807.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347520232200623,1.0,0.0,0.0,3.7151052951812735,3.715129613876343,9.209489348904754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9716796875,0.0,1597.7332763671875,1895.4371337890625,0.0,2792.72509765625,0.918604612350464,1.0,0.0,3.0,1.0,0.0
18019860,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9052549004554749,0.3960053622722626,0.357486754655838,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6220621466636658,0.5060687065124512,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.957070767879486,0.4598552286624908,0.3221700489521026,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9455816745758056,0.4447468221187591,0.4220310747623443,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7543595433235168,0.2268806099891662,1.029895544052124,284.9012451171875,284.95001220703125,303.2024841308594,297.1571655273437,299.137451171875,297.2447814941406,284.90167236328125,1.0,0.5804067850112915,0.4224582314491272,0.4224582314491272,1.0,1.0,-3.1672375202178955,1.0019145011901855,2.16532301902771,0.2856410443782806,0.8444627523422241,0.8444627523422241,0.0,133.8380584716797,141.0,70808.6484375,0.0,2532.73828125,1.0,278.1577453613281,282.9370422363281,300.1603698730469,304.8158569335937,293.1499938964844,293.1499938964844,278.45001220703125,39513.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385486006736755,1.0,0.0,0.0,3.541011333465576,3.5410349369049072,8.366579891116999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.5595703125,0.0,1440.7603759765625,1895.4371337890625,0.0,2828.157470703125,0.8841292262077332,1.0,0.0,3.0,1.0,0.0
18019920,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9052549004554749,0.3960053622722626,0.357486754655838,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6220621466636658,0.5060687065124512,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.957070767879486,0.4598552286624908,0.3221700489521026,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9455816745758056,0.4447468221187591,0.4220310747623443,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7543595433235168,0.2268806099891662,1.029895544052124,284.9012451171875,284.95001220703125,303.2024841308594,297.1571655273437,299.137451171875,297.2447814941406,284.90167236328125,1.0,0.5804067850112915,0.4224582314491272,0.4224582314491272,1.0,1.0,-3.1672375202178955,1.0019145011901855,2.16532301902771,0.2856410443782806,0.8444627523422241,0.8444627523422241,0.0,133.8380584716797,141.0,70808.6484375,0.0,2532.73828125,1.0,278.1577453613281,282.9370422363281,300.1603698730469,304.8158569335937,293.1499938964844,293.1499938964844,278.45001220703125,39513.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385486006736755,1.0,0.0,0.0,3.541011333465576,3.5410349369049072,8.366579891116999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.5595703125,0.0,1440.7603759765625,1895.4371337890625,0.0,2828.157470703125,0.8841292262077332,1.0,0.0,3.0,1.0,0.0
18019980,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.903575837612152,0.3968569040298462,0.3580613434314728,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6288615465164185,0.5095719695091248,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9558334350585938,0.4615845680236816,0.3232254683971405,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9441744685173036,0.4462406635284424,0.423274964094162,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7535170316696167,0.2277689576148986,1.0334526300430298,284.99908447265625,284.95001220703125,303.20001220703125,297.12890625,299.1518249511719,297.2681579589844,284.9984741210937,1.0,0.5834527611732483,0.4220896065235138,0.4220896065235138,1.0,1.0,-3.179140090942383,1.0053309202194214,2.173809051513672,0.2860276699066162,0.9316713213920592,0.9316713213920592,0.0,135.26388549804688,159.0,70326.8515625,0.0,2563.76708984375,1.0,278.4422302246094,283.0472106933594,300.1108703613281,304.6441345214844,293.1499938964844,293.1499938964844,278.1499938964844,33673.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316990733146667,1.0,0.0,0.0,3.6505961418151855,3.6506197452545166,8.892438358998334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.5009765625,0.0,1516.42333984375,1895.4371337890625,0.0,2764.267822265625,0.9035457968711852,1.0,0.0,3.0,1.0,0.0
18020040,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.903575837612152,0.3968569040298462,0.3580613434314728,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6288615465164185,0.5095719695091248,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9558334350585938,0.4615845680236816,0.3232254683971405,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9441744685173036,0.4462406635284424,0.423274964094162,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7535170316696167,0.2277689576148986,1.0334526300430298,284.99908447265625,284.95001220703125,303.20001220703125,297.12890625,299.1518249511719,297.2681579589844,284.9984741210937,1.0,0.5834527611732483,0.4220896065235138,0.4220896065235138,1.0,1.0,-3.179140090942383,1.0053309202194214,2.173809051513672,0.2860276699066162,0.9316713213920592,0.9316713213920592,0.0,135.26388549804688,159.0,70326.8515625,0.0,2563.76708984375,1.0,278.4422302246094,283.0472106933594,300.1108703613281,304.6441345214844,293.1499938964844,293.1499938964844,278.1499938964844,33673.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316990733146667,1.0,0.0,0.0,3.6505961418151855,3.6506197452545166,8.892438358998334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.5009765625,0.0,1516.42333984375,1895.4371337890625,0.0,2764.267822265625,0.9035457968711852,1.0,0.0,3.0,1.0,0.0
18020100,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8989671468734741,0.3968285322189331,0.3583694696426391,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.630467414855957,0.5176498293876648,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.951010525226593,0.4620687663555145,0.32379812002182,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9391212463378906,0.44667449593544,0.4239648580551147,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7502294778823853,0.2280606776475906,1.035673975944519,284.8863525390625,284.95001220703125,303.1986083984375,297.1146850585937,299.15234375,297.2691650390625,284.8861999511719,1.0,0.5871438384056091,0.4219052791595459,0.4219052791595459,1.0,1.0,-3.19340443611145,1.0100537538528442,2.1833505630493164,0.2875418961048126,0.8542265295982361,0.8542265295982361,0.0,138.0766143798828,159.0,71300.75,0.0,2607.213623046875,1.0,278.1978454589844,282.9156799316406,300.1437683105469,304.8602905273437,293.1499938964844,293.1499938964844,278.1499938964844,37737.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372341990470886,1.0,0.0,0.0,3.613555669784546,3.613579511642456,8.712901262697414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.423828125,0.0,1505.8685302734375,1895.4371337890625,0.0,2815.8857421875,0.8963614106178284,1.0,0.0,3.0,1.0,0.0
18020160,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8919709324836731,0.3967136740684509,0.358362078666687,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.630883514881134,0.5295470356941223,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9433662295341492,0.4624576270580292,0.3241492807865143,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9312790036201476,0.4470125138759613,0.4244039058685303,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7451907396316528,0.2282668054103851,1.0372785329818726,284.9288024902344,284.95001220703125,303.1971130371094,297.10040283203125,299.14764404296875,297.2635498046875,284.9301452636719,1.0,0.5918892621994019,0.4214968979358673,0.4214968979358673,1.0,1.0,-3.2105722427368164,1.0152772665023804,2.1952950954437256,0.2889157831668854,0.8685407042503357,0.8685407042503357,0.0,142.12710571289062,177.0,71399.7734375,0.0,2663.630859375,1.0,278.1579895019531,282.94854736328125,300.1201477050781,304.7915344238281,293.1499938964844,293.1499938964844,278.45001220703125,37542.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389202356338501,1.0,0.0,0.0,3.5622804164886475,3.5623037815093994,8.46738828386151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.5361328125,0.0,1449.0157470703125,1895.4371337890625,0.0,2831.62841796875,0.8874514102935791,1.0,0.0,3.0,1.0,0.0
18020220,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8764395117759705,0.3974758088588714,0.3591476678848266,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6296693086624146,0.5587276220321655,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9254180788993835,0.4641718864440918,0.3254199624061584,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9134089350700378,0.4484464526176452,0.4259019196033478,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7338284850120544,0.2290118783712387,1.041823148727417,285.0304870605469,284.95001220703125,303.19390869140625,297.0718078613281,299.1354675292969,297.2474670410156,285.0294189453125,1.0,0.6039400100708008,0.4206801056861877,0.4206801056861877,1.0,1.0,-3.2553837299346924,1.0293995141983032,2.2259840965271,0.2929905951023102,0.9779611825942992,0.9779611825942992,0.0,152.51434326171875,180.0,71689.6171875,0.0,2812.522216796875,1.0,278.4427490234375,283.0518493652344,300.07135009765625,304.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,32331.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835801899433136,1.0,0.0,0.0,3.7192444801330566,3.719268321990967,9.230021760231466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.439453125,0.0,1583.609375,1895.4371337890625,0.0,2802.5185546875,0.9180893301963806,1.0,0.0,3.0,1.0,0.0
18020280,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8764395117759705,0.3974758088588714,0.3591476678848266,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6296693086624146,0.5587276220321655,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9254180788993835,0.4641718864440918,0.3254199624061584,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9134089350700378,0.4484464526176452,0.4259019196033478,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7338284850120544,0.2290118783712387,1.041823148727417,285.0304870605469,284.95001220703125,303.19390869140625,297.0718078613281,299.1354675292969,297.2474670410156,285.0294189453125,1.0,0.6039400100708008,0.4206801056861877,0.4206801056861877,1.0,1.0,-3.2553837299346924,1.0293995141983032,2.2259840965271,0.2929905951023102,0.9779611825942992,0.9779611825942992,0.0,152.51434326171875,180.0,71689.6171875,0.0,2812.522216796875,1.0,278.4427490234375,283.0518493652344,300.07135009765625,304.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,32331.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835801899433136,1.0,0.0,0.0,3.7192444801330566,3.719268321990967,9.230021760231466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.439453125,0.0,1583.609375,1895.4371337890625,0.0,2802.5185546875,0.9180893301963806,1.0,0.0,3.0,1.0,0.0
18020340,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8644236326217651,0.3970074653625488,0.35930135846138,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.6248367428779602,0.5824238657951355,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9117032885551452,0.4648005068302154,0.3262836337089538,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9006442427635193,0.4489406645298004,0.4269112348556518,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.725088894367218,0.2291563153266906,1.044640302658081,284.9205322265625,284.95001220703125,303.1903991699219,297.0431823730469,299.11212158203125,297.2166748046875,284.92205810546875,1.0,0.6130124926567078,0.4198633432388305,0.4198633432388305,1.0,1.0,-3.2897279262542725,1.039621114730835,2.250106811523437,0.2959809601306915,0.8955109715461731,0.8955109715461731,0.0,161.2423095703125,183.0,73115.109375,0.0,2933.523681640625,1.0,278.156982421875,282.91455078125,300.0757751464844,304.8606262207031,293.1499938964844,293.1499938964844,278.45001220703125,37015.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84568190574646,1.0,0.0,0.0,3.672495126724243,3.67251968383789,8.999446095003805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.1591796875,0.0,1565.98779296875,1895.4371337890625,0.0,2894.844482421875,0.9113221168518066,1.0,0.0,3.0,1.0,0.0
18020400,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8644236326217651,0.3970074653625488,0.35930135846138,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.6248367428779602,0.5824238657951355,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9117032885551452,0.4648005068302154,0.3262836337089538,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9006442427635193,0.4489406645298004,0.4269112348556518,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.725088894367218,0.2291563153266906,1.044640302658081,284.9205322265625,284.95001220703125,303.1903991699219,297.0431823730469,299.11212158203125,297.2166748046875,284.92205810546875,1.0,0.6130124926567078,0.4198633432388305,0.4198633432388305,1.0,1.0,-3.2897279262542725,1.039621114730835,2.250106811523437,0.2959809601306915,0.8955109715461731,0.8955109715461731,0.0,161.2423095703125,183.0,73115.109375,0.0,2933.523681640625,1.0,278.156982421875,282.91455078125,300.0757751464844,304.8606262207031,293.1499938964844,293.1499938964844,278.45001220703125,37015.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84568190574646,1.0,0.0,0.0,3.672495126724243,3.67251968383789,8.999446095003805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.1591796875,0.0,1565.98779296875,1895.4371337890625,0.0,2894.844482421875,0.9113221168518066,1.0,0.0,3.0,1.0,0.0
18020460,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8529539704322815,0.3974424600601196,0.3597542643547058,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9924963116645812,0.6206291913986206,0.5890087485313416,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8992536067962646,0.466246485710144,0.3273416459560394,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8886017203330994,0.4500488340854645,0.4280768632888794,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7161714434623718,0.2295510321855545,1.0474408864974976,285.0133056640625,284.95001220703125,303.1866455078125,297.01470947265625,299.0950927734375,297.203125,285.0109558105469,1.0,0.6195038557052612,0.4182357788085937,0.4182357788085937,1.0,1.0,-3.304414987564087,1.04058837890625,2.263826370239258,0.2941029071807861,0.9932829737663268,0.9932829737663268,0.0,169.83609008789062,186.0,72801.140625,0.0,3013.277587890625,1.0,278.4434814453125,283.0187683105469,300.0159606933594,304.7143859863281,293.1499938964844,293.1499938964844,278.1499938964844,32929.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429479598999023,1.0,0.0,0.0,3.8057355880737305,3.805760622024536,9.664302069722908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.208984375,0.0,1689.4766845703125,1895.4371337890625,0.0,2869.27001953125,0.9379065036773682,1.0,0.0,3.0,1.0,0.0
18020520,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8529539704322815,0.3974424600601196,0.3597542643547058,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9924963116645812,0.6206291913986206,0.5890087485313416,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8992536067962646,0.466246485710144,0.3273416459560394,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8886017203330994,0.4500488340854645,0.4280768632888794,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7161714434623718,0.2295510321855545,1.0474408864974976,285.0133056640625,284.95001220703125,303.1866455078125,297.01470947265625,299.0950927734375,297.203125,285.0109558105469,1.0,0.6195038557052612,0.4182357788085937,0.4182357788085937,1.0,1.0,-3.304414987564087,1.04058837890625,2.263826370239258,0.2941029071807861,0.9932829737663268,0.9932829737663268,0.0,169.83609008789062,186.0,72801.140625,0.0,3013.277587890625,1.0,278.4434814453125,283.0187683105469,300.0159606933594,304.7143859863281,293.1499938964844,293.1499938964844,278.1499938964844,32929.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429479598999023,1.0,0.0,0.0,3.8057355880737305,3.805760622024536,9.664302069722908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.208984375,0.0,1689.4766845703125,1895.4371337890625,0.0,2869.27001953125,0.9379065036773682,1.0,0.0,3.0,1.0,0.0
18020580,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.842781126499176,0.3966860473155975,0.3596471548080444,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9811766147613524,0.6178310513496399,0.5864275693893433,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8885122537612915,0.466641753911972,0.3280421197414398,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8779217004776001,0.4502449035644531,0.4288063645362854,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7076385021209717,0.2294375300407409,1.0490515232086182,284.8932800292969,284.95001220703125,303.1827087402344,296.9864807128906,299.0787048339844,297.1927185058594,284.8948974609375,1.0,0.623603105545044,0.4166082143783569,0.4166082143783569,1.0,1.0,-3.304692268371582,1.0362807512283323,2.268411636352539,0.2899513840675354,0.8864402174949646,0.8864402174949646,0.0,177.46633911132812,189.0,73378.15625,0.0,3057.080078125,1.0,278.1565856933594,282.8844909667969,300.009521484375,304.8265380859375,293.1499938964844,293.1499938964844,278.45001220703125,38419.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508055210113525,1.0,0.0,0.0,3.707941055297852,3.707966089248657,9.174003707812516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.0751953125,0.0,1616.981201171875,1895.4371337890625,0.0,2942.81591796875,0.9201620221138,1.0,0.0,3.0,1.0,0.0
18020640,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.842781126499176,0.3966860473155975,0.3596471548080444,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9811766147613524,0.6178310513496399,0.5864275693893433,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8885122537612915,0.466641753911972,0.3280421197414398,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8779217004776001,0.4502449035644531,0.4288063645362854,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7076385021209717,0.2294375300407409,1.0490515232086182,284.8932800292969,284.95001220703125,303.1827087402344,296.9864807128906,299.0787048339844,297.1927185058594,284.8948974609375,1.0,0.623603105545044,0.4166082143783569,0.4166082143783569,1.0,1.0,-3.304692268371582,1.0362807512283323,2.268411636352539,0.2899513840675354,0.8864402174949646,0.8864402174949646,0.0,177.46633911132812,189.0,73378.15625,0.0,3057.080078125,1.0,278.1565856933594,282.8844909667969,300.009521484375,304.8265380859375,293.1499938964844,293.1499938964844,278.45001220703125,38419.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508055210113525,1.0,0.0,0.0,3.707941055297852,3.707966089248657,9.174003707812516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.0751953125,0.0,1616.981201171875,1895.4371337890625,0.0,2942.81591796875,0.9201620221138,1.0,0.0,3.0,1.0,0.0
