time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8392646312713623,0.3967986106872558,0.3595765829086303,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.977006494998932,0.617459237575531,0.5857582092285156,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8848524689674377,0.4672792553901672,0.3283665776252746,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8742592334747314,0.4506803452968597,0.4291090369224548,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7044992446899414,0.2295356839895248,1.0494799613952637,285.0124206542969,284.95001220703125,303.1806945800781,296.9725036621094,299.0732421875,297.19146728515625,285.01397705078125,1.0,0.6251806616783142,0.4157944321632385,0.4157944321632385,1.0,1.0,-3.3050646781921387,1.0342135429382324,2.2708511352539062,0.2877651154994964,0.9670746326446532,0.9670746326446532,0.0,180.28985595703125,189.0,72484.3125,0.0,3073.84033203125,1.0,278.4034729003906,283.0187683105469,299.9519348144531,304.58819580078125,293.1499938964844,293.1499938964844,278.45001220703125,34366.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846299946308136,1.0,0.0,0.0,3.749233722686768,3.749258518218994,9.379470498060982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.0498046875,0.0,1633.8480224609375,1895.4371337890625,0.0,2900.628173828125,0.9279510378837584,1.0,0.0,3.0,1.0,0.0
18020760,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8371621370315552,0.397073894739151,0.3598791062831878,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.974320650100708,0.6174716353416443,0.585728108882904,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8827450275421143,0.4681191146373749,0.3289739191532135,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8720715641975403,0.4512704908847809,0.429711639881134,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7025785446166992,0.2297403216361999,1.0506305694580078,284.9973449707031,284.95001220703125,303.1786193847656,296.9586181640625,299.07086181640625,297.19207763671875,284.9959411621094,1.0,0.6267200112342834,0.4153427183628082,0.4153427183628082,1.0,1.0,-3.308228015899658,1.0340576171875,2.274170398712158,0.2869122326374054,0.9759771823883056,0.9759771823883056,0.0,182.37075805664065,192.0,72603.4765625,0.0,3092.50732421875,1.0,278.4434814453125,283.0046081542969,299.94830322265625,304.6354675292969,293.1499938964844,293.1499938964844,278.1499938964844,33795.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456101417541504,1.0,0.0,0.0,3.8059780597686768,3.8060030937194815,9.665533298175433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.4267578125,0.0,1696.52734375,1895.4371337890625,0.0,2894.1728515625,0.93865704536438,1.0,0.0,3.0,1.0,0.0
18020820,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8322184085845947,0.3964613974094391,0.3597433865070343,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9682884216308594,0.616656482219696,0.5853107571601868,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8778902292251587,0.4688464701175689,0.3297612369060516,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.867087721824646,0.4515526294708252,0.4303599894046783,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6982287764549255,0.2296879589557647,1.0517443418502808,284.8987731933594,284.95001220703125,303.1744384765625,296.9312438964844,299.0614929199219,297.1866455078125,284.9003295898437,1.0,0.6293355822563171,0.41443932056427,0.41443932056427,1.0,1.0,-3.3106367588043213,1.032451033592224,2.2781858444213867,0.284959077835083,0.8809327483177185,0.8809327483177185,0.0,186.69178771972656,195.0,73093.765625,0.0,3122.208984375,1.0,278.1566772460937,282.8887939453125,299.9477233886719,304.7425537109375,293.1499938964844,293.1499938964844,278.45001220703125,38689.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521279096603394,1.0,0.0,0.0,3.690485954284668,3.690510749816896,9.08783420072723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.080078125,0.0,1599.0240478515625,1895.4371337890625,0.0,2955.204833984375,0.9166038036346436,1.0,0.0,3.0,1.0,0.0
18020880,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8322184085845947,0.3964613974094391,0.3597433865070343,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9682884216308594,0.616656482219696,0.5853107571601868,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8778902292251587,0.4688464701175689,0.3297612369060516,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.867087721824646,0.4515526294708252,0.4303599894046783,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6982287764549255,0.2296879589557647,1.0517443418502808,284.8987731933594,284.95001220703125,303.1744384765625,296.9312438964844,299.0614929199219,297.1866455078125,284.9003295898437,1.0,0.6293355822563171,0.41443932056427,0.41443932056427,1.0,1.0,-3.3106367588043213,1.032451033592224,2.2781858444213867,0.284959077835083,0.8809327483177185,0.8809327483177185,0.0,186.69178771972656,195.0,73093.765625,0.0,3122.208984375,1.0,278.1566772460937,282.8887939453125,299.9477233886719,304.7425537109375,293.1499938964844,293.1499938964844,278.45001220703125,38689.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521279096603394,1.0,0.0,0.0,3.690485954284668,3.690510749816896,9.08783420072723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.080078125,0.0,1599.0240478515625,1895.4371337890625,0.0,2955.204833984375,0.9166038036346436,1.0,0.0,3.0,1.0,0.0
18020940,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8290685415267944,0.396923303604126,0.360005646944046,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9642465114593506,0.6171474456787109,0.5855584144592285,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8750655055046082,0.4706539213657379,0.3308895230293274,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8639654517173767,0.4526264667510986,0.4312629997730255,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6954067349433899,0.2300617843866348,1.0533528327941897,285.0009460449219,284.95001220703125,303.1701965332031,296.90447998046875,299.0572814941406,297.1883850097656,284.9994506835937,1.0,0.6317446231842041,0.4135359227657318,0.4135359227657318,1.0,1.0,-3.3156182765960693,1.0317678451538086,2.2838504314422607,0.2831378281116485,0.9723567962646484,0.9723567962646484,0.0,189.924057006836,198.0,72373.046875,0.0,3151.49267578125,1.0,278.44342041015625,283.0061340332031,299.8923034667969,304.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,33757.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465858697891235,1.0,0.0,0.0,3.792673110961914,3.79269814491272,9.598074939276555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.7900390625,0.0,1680.333984375,1895.4371337890625,0.0,2903.303955078125,0.9355664849281312,1.0,0.0,3.0,1.0,0.0
18021000,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8290685415267944,0.396923303604126,0.360005646944046,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9642465114593506,0.6171474456787109,0.5855584144592285,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8750655055046082,0.4706539213657379,0.3308895230293274,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8639654517173767,0.4526264667510986,0.4312629997730255,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6954067349433899,0.2300617843866348,1.0533528327941897,285.0009460449219,284.95001220703125,303.1701965332031,296.90447998046875,299.0572814941406,297.1883850097656,284.9994506835937,1.0,0.6317446231842041,0.4135359227657318,0.4135359227657318,1.0,1.0,-3.3156182765960693,1.0317678451538086,2.2838504314422607,0.2831378281116485,0.9723567962646484,0.9723567962646484,0.0,189.924057006836,198.0,72373.046875,0.0,3151.49267578125,1.0,278.44342041015625,283.0061340332031,299.8923034667969,304.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,33757.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465858697891235,1.0,0.0,0.0,3.792673110961914,3.79269814491272,9.598074939276555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.7900390625,0.0,1680.333984375,1895.4371337890625,0.0,2903.303955078125,0.9355664849281312,1.0,0.0,3.0,1.0,0.0
18021060,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8253352642059326,0.3963327705860138,0.3598635792732239,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9595311880111694,0.6166654825210571,0.585511326789856,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8717158436775208,0.4715716540813446,0.331807017326355,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.860346257686615,0.4529128968715668,0.4318881928920746,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6921846270561218,0.23004250228405,1.0544984340667725,284.9020690917969,284.95001220703125,303.1659545898437,296.87847900390625,299.048583984375,297.1840515136719,284.90350341796875,1.0,0.634010910987854,0.4126085638999939,0.4126085638999939,1.0,1.0,-3.318632364273072,1.0302964448928833,2.2883358001708984,0.281179130077362,0.8796895742416382,0.8796895742416382,0.0,193.45553588867188,201.0,72888.2890625,0.0,3178.172607421875,1.0,278.1567687988281,282.8895568847656,299.894775390625,304.6743469238281,293.1499938964844,293.1499938964844,278.45001220703125,38597.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85310959815979,1.0,0.0,0.0,3.679744243621826,3.6797690391540527,9.035007906277316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.482421875,0.0,1586.1070556640625,1895.4371337890625,0.0,2964.404052734375,0.9141499400138856,1.0,0.0,3.0,1.0,0.0
18021120,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8253352642059326,0.3963327705860138,0.3598635792732239,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9595311880111694,0.6166654825210571,0.585511326789856,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8717158436775208,0.4715716540813446,0.331807017326355,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.860346257686615,0.4529128968715668,0.4318881928920746,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6921846270561218,0.23004250228405,1.0544984340667725,284.9020690917969,284.95001220703125,303.1659545898437,296.87847900390625,299.048583984375,297.1840515136719,284.90350341796875,1.0,0.634010910987854,0.4126085638999939,0.4126085638999939,1.0,1.0,-3.318632364273072,1.0302964448928833,2.2883358001708984,0.281179130077362,0.8796895742416382,0.8796895742416382,0.0,193.45553588867188,201.0,72888.2890625,0.0,3178.172607421875,1.0,278.1567687988281,282.8895568847656,299.894775390625,304.6743469238281,293.1499938964844,293.1499938964844,278.45001220703125,38597.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85310959815979,1.0,0.0,0.0,3.679744243621826,3.6797690391540527,9.035007906277316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.482421875,0.0,1586.1070556640625,1895.4371337890625,0.0,2964.404052734375,0.9141499400138856,1.0,0.0,3.0,1.0,0.0
18021180,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8227655291557312,0.3967892229557037,0.3601170480251312,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.956122636795044,0.6172785758972168,0.5858999490737915,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8696442246437073,0.4734977483749389,0.3330183625221252,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8578923940658569,0.453970730304718,0.4327691793441772,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6899154186248779,0.2304190695285797,1.0560896396636963,285.0022888183594,284.95001220703125,303.1617736816406,296.8533020019531,299.0447998046875,297.1865234375,285.0010986328125,1.0,0.6362400650978088,0.4116812348365783,0.4116812348365783,1.0,1.0,-3.323825597763061,1.0296019315719604,2.2942235469818115,0.2792907059192657,0.9709485173225404,0.9709485173225404,0.0,196.3163452148437,204.0,72189.8671875,0.0,3205.97021484375,1.0,278.4427795410156,283.00537109375,299.8414001464844,304.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,33724.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475959300994873,1.0,0.0,0.0,3.7829513549804688,3.7829761505126953,9.548931529934634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.318359375,0.0,1668.5302734375,1895.4371337890625,0.0,2912.759033203125,0.9335935711860656,1.0,0.0,3.0,1.0,0.0
18021240,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8227655291557312,0.3967892229557037,0.3601170480251312,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.956122636795044,0.6172785758972168,0.5858999490737915,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8696442246437073,0.4734977483749389,0.3330183625221252,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8578923940658569,0.453970730304718,0.4327691793441772,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6899154186248779,0.2304190695285797,1.0560896396636963,285.0022888183594,284.95001220703125,303.1617736816406,296.8533020019531,299.0447998046875,297.1865234375,285.0010986328125,1.0,0.6362400650978088,0.4116812348365783,0.4116812348365783,1.0,1.0,-3.323825597763061,1.0296019315719604,2.2942235469818115,0.2792907059192657,0.9709485173225404,0.9709485173225404,0.0,196.3163452148437,204.0,72189.8671875,0.0,3205.97021484375,1.0,278.4427795410156,283.00537109375,299.8414001464844,304.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,33724.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475959300994873,1.0,0.0,0.0,3.7829513549804688,3.7829761505126953,9.548931529934634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.318359375,0.0,1668.5302734375,1895.4371337890625,0.0,2912.759033203125,0.9335935711860656,1.0,0.0,3.0,1.0,0.0
18021300,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8214382529258728,0.396557092666626,0.3602283298969269,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9543651938438416,0.6171430945396423,0.5861092209815979,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8685949444770813,0.4740752875804901,0.3336451947689056,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8566491603851318,0.4541718959808349,0.4332256615161896,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6887847781181335,0.2304504513740539,1.0570191144943235,284.8708801269531,284.95001220703125,303.15972900390625,296.8410949707031,299.0411376953125,297.1851806640625,284.8691101074219,1.0,0.6373931169509888,0.4112175405025482,0.4112175405025482,1.0,1.0,-3.3266382217407227,1.029318928718567,2.297319173812866,0.2784886062145233,0.8790299892425537,0.8790299892425537,0.0,197.8149871826172,204.0,73054.984375,0.0,3220.760009765625,1.0,278.1947631835937,282.8571472167969,299.87115478515625,304.7059631347656,293.1499938964844,293.1499938964844,278.1499938964844,37723.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529629707336426,1.0,0.0,0.0,3.7483878135681152,3.7484130859375,9.375239073960984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.0830078125,0.0,1658.6514892578125,1895.4371337890625,0.0,2963.02978515625,0.9264488220214844,1.0,0.0,3.0,1.0,0.0
18021360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8193744421005249,0.396197646856308,0.3599619567394256,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.951723575592041,0.6168592572212219,0.5859094262123108,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8667890429496765,0.4745197296142578,0.3340015113353729,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8547044992446899,0.4542396664619446,0.4333675503730774,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6870285272598267,0.2303885370492935,1.057154417037964,284.9027404785156,284.95001220703125,303.1576843261719,296.8291320800781,299.0364074707031,297.1825256347656,284.904296875,1.0,0.638403594493866,0.4107597470283508,0.4107597470283508,1.0,1.0,-3.3268415927886963,1.0281260013580322,2.298715591430664,0.2773099243640899,0.8785247802734375,0.8785247802734375,0.0,199.67266845703125,207.0,72717.296875,0.0,3231.77099609375,1.0,278.15692138671875,282.887939453125,299.84552001953125,304.6127319335937,293.1499938964844,293.1499938964844,278.45001220703125,38581.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540972471237183,1.0,0.0,0.0,3.672381401062012,3.672405958175659,8.998887892630592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9755859375,0.0,1577.6490478515625,1895.4371337890625,0.0,2973.66015625,0.9125006198883056,1.0,0.0,3.0,1.0,0.0
18021420,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8169918656349182,0.3966500163078308,0.3602049648761749,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9485063552856444,0.6175118684768677,0.5863310098648071,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8650227785110474,0.4765247702598572,0.3352704644203186,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8525049686431885,0.4552807509899139,0.4342258870601654,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6849533915519714,0.2307512462139129,1.0586581230163574,285.0016174316406,284.95001220703125,303.1537475585937,296.8060607910156,299.0330505371094,297.1854248046875,285.0001220703125,1.0,0.6405718326568604,0.4098441004753113,0.4098441004753113,1.0,1.0,-3.331998586654663,1.0274300575256348,2.3045685291290283,0.2754092514514923,0.9691247344017028,0.9691247344017028,0.0,202.4468994140625,210.0,72038.359375,0.0,3259.139892578125,1.0,278.443359375,283.00201416015625,299.7935791015625,304.4385986328125,293.1499938964844,293.1499938964844,278.1499938964844,33673.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485008478164673,1.0,0.0,0.0,3.7785074710845934,3.778532266616821,9.526510211799176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.525390625,0.0,1662.87255859375,1895.4371337890625,0.0,2921.231201171875,0.9323120713233948,1.0,0.0,3.0,1.0,0.0
18021480,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8169918656349182,0.3966500163078308,0.3602049648761749,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9485063552856444,0.6175118684768677,0.5863310098648071,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8650227785110474,0.4765247702598572,0.3352704644203186,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8525049686431885,0.4552807509899139,0.4342258870601654,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6849533915519714,0.2307512462139129,1.0586581230163574,285.0016174316406,284.95001220703125,303.1537475585937,296.8060607910156,299.0330505371094,297.1854248046875,285.0001220703125,1.0,0.6405718326568604,0.4098441004753113,0.4098441004753113,1.0,1.0,-3.331998586654663,1.0274300575256348,2.3045685291290283,0.2754092514514923,0.9691247344017028,0.9691247344017028,0.0,202.4468994140625,210.0,72038.359375,0.0,3259.139892578125,1.0,278.443359375,283.00201416015625,299.7935791015625,304.4385986328125,293.1499938964844,293.1499938964844,278.1499938964844,33673.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485008478164673,1.0,0.0,0.0,3.7785074710845934,3.778532266616821,9.526510211799176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.525390625,0.0,1662.87255859375,1895.4371337890625,0.0,2921.231201171875,0.9323120713233948,1.0,0.0,3.0,1.0,0.0
18021540,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8137481808662415,0.396055519580841,0.3600472211837768,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9442678689956664,0.6171260476112366,0.5863732099533081,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8624410033226013,0.4776012003421783,0.3362889289855957,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8495652675628662,0.4555325210094452,0.4348081052303314,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6822551488876343,0.230708047747612,1.0596648454666138,284.9033508300781,284.95001220703125,303.1499938964844,296.7842102050781,299.0249328613281,297.181640625,284.9046936035156,1.0,0.6426972150802612,0.4089284837245941,0.4089284837245941,1.0,1.0,-3.3350040912628174,1.0259498357772827,2.309054374694824,0.2734103798866272,0.8776373267173767,0.8776373267173767,0.0,205.75534057617188,213.0,72573.828125,0.0,3284.75146484375,1.0,278.1568603515625,282.88580322265625,299.8003845214844,304.5564880371094,293.1499938964844,293.1499938964844,278.45001220703125,38539.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550101518630981,1.0,0.0,0.0,3.666963815689087,3.6669883728027344,8.972356226877309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.048828125,0.0,1571.214599609375,1895.4371337890625,0.0,2982.217529296875,0.9112622141838074,1.0,0.0,3.0,1.0,0.0
18021600,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8137481808662415,0.396055519580841,0.3600472211837768,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9442678689956664,0.6171260476112366,0.5863732099533081,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8624410033226013,0.4776012003421783,0.3362889289855957,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8495652675628662,0.4555325210094452,0.4348081052303314,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6822551488876343,0.230708047747612,1.0596648454666138,284.9033508300781,284.95001220703125,303.1499938964844,296.7842102050781,299.0249328613281,297.181640625,284.9046936035156,1.0,0.6426972150802612,0.4089284837245941,0.4089284837245941,1.0,1.0,-3.3350040912628174,1.0259498357772827,2.309054374694824,0.2734103798866272,0.8776373267173767,0.8776373267173767,0.0,205.75534057617188,213.0,72573.828125,0.0,3284.75146484375,1.0,278.1568603515625,282.88580322265625,299.8003845214844,304.5564880371094,293.1499938964844,293.1499938964844,278.45001220703125,38539.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550101518630981,1.0,0.0,0.0,3.666963815689087,3.6669883728027344,8.972356226877309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.048828125,0.0,1571.214599609375,1895.4371337890625,0.0,2982.217529296875,0.9112622141838074,1.0,0.0,3.0,1.0,0.0
18021660,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8114572167396545,0.39650559425354,0.3602891266345978,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9411877393722534,0.6178109645843506,0.5868260860443115,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8608828186988831,0.4796794056892395,0.3376080393791199,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8475378155708313,0.4565602540969848,0.4356533586978912,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6803110837936401,0.231057271361351,1.0611058473587036,285.00152587890625,284.95001220703125,303.14569091796875,296.7637939453125,299.0220031738281,297.18505859375,285.0000305175781,1.0,0.6448399424552917,0.4080501198768616,0.4080501198768616,1.0,1.0,-3.3401668071746826,1.0253353118896484,2.314831495285034,0.2715738713741302,0.9678059816360474,0.9678059816360474,0.0,208.50100708007807,216.0,71904.4921875,0.0,3312.111328125,1.0,278.4432678222656,282.99951171875,299.7508850097656,304.3855895996094,293.1499938964844,293.1499938964844,278.1499938964844,33656.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493227362632751,1.0,0.0,0.0,3.773495197296143,3.773519992828369,9.501252407062566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.0595703125,0.0,1656.827392578125,1895.4371337890625,0.0,2928.927490234375,0.9311681389808656,1.0,0.0,3.0,1.0,0.0
18021720,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8114572167396545,0.39650559425354,0.3602891266345978,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9411877393722534,0.6178109645843506,0.5868260860443115,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8608828186988831,0.4796794056892395,0.3376080393791199,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8475378155708313,0.4565602540969848,0.4356533586978912,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6803110837936401,0.231057271361351,1.0611058473587036,285.00152587890625,284.95001220703125,303.14569091796875,296.7637939453125,299.0220031738281,297.18505859375,285.0000305175781,1.0,0.6448399424552917,0.4080501198768616,0.4080501198768616,1.0,1.0,-3.3401668071746826,1.0253353118896484,2.314831495285034,0.2715738713741302,0.9678059816360474,0.9678059816360474,0.0,208.50100708007807,216.0,71904.4921875,0.0,3312.111328125,1.0,278.4432678222656,282.99951171875,299.7508850097656,304.3855895996094,293.1499938964844,293.1499938964844,278.1499938964844,33656.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493227362632751,1.0,0.0,0.0,3.773495197296143,3.773519992828369,9.501252407062566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.0595703125,0.0,1656.827392578125,1895.4371337890625,0.0,2928.927490234375,0.9311681389808656,1.0,0.0,3.0,1.0,0.0
18021780,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8082746863365173,0.3959127366542816,0.3601305782794952,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9370973110198976,0.6174592971801758,0.5868985652923584,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8585299253463745,0.4808381497859955,0.3386802971363067,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8447883725166321,0.4567999839782715,0.4362227618694305,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6777567863464355,0.2309998720884323,1.0620452165603638,284.90380859375,284.95001220703125,303.1400146484375,296.7448425292969,299.013671875,297.1815795898437,284.9051208496094,1.0,0.646946370601654,0.4071717262268066,0.4071717262268066,1.0,1.0,-3.3431758880615234,1.023942470550537,2.3192334175109863,0.2696512937545776,0.8768822550773621,0.8768822550773621,0.0,211.7942047119141,219.0,72450.359375,0.0,3337.75,1.0,278.1568908691406,282.8837890625,299.7607116699219,304.50714111328125,293.1499938964844,293.1499938964844,278.45001220703125,38520.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557783365249634,1.0,0.0,0.0,3.662327766418457,3.662352323532105,8.949684797698865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.1845703125,0.0,1565.8497314453125,1895.4371337890625,0.0,2989.418212890625,0.910216987133026,1.0,0.0,3.0,1.0,0.0
18021840,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8082746863365173,0.3959127366542816,0.3601305782794952,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9370973110198976,0.6174592971801758,0.5868985652923584,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8585299253463745,0.4808381497859955,0.3386802971363067,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8447883725166321,0.4567999839782715,0.4362227618694305,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6777567863464355,0.2309998720884323,1.0620452165603638,284.90380859375,284.95001220703125,303.1400146484375,296.7448425292969,299.013671875,297.1815795898437,284.9051208496094,1.0,0.646946370601654,0.4071717262268066,0.4071717262268066,1.0,1.0,-3.3431758880615234,1.023942470550537,2.3192334175109863,0.2696512937545776,0.8768822550773621,0.8768822550773621,0.0,211.7942047119141,219.0,72450.359375,0.0,3337.75,1.0,278.1568908691406,282.8837890625,299.7607116699219,304.50714111328125,293.1499938964844,293.1499938964844,278.45001220703125,38520.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557783365249634,1.0,0.0,0.0,3.662327766418457,3.662352323532105,8.949684797698865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.1845703125,0.0,1565.8497314453125,1895.4371337890625,0.0,2989.418212890625,0.910216987133026,1.0,0.0,3.0,1.0,0.0
18021900,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8067967891693115,0.3960737884044647,0.3600773513317108,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.935209333896637,0.617738664150238,0.5869462490081787,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8575018048286438,0.4818533658981323,0.3392401337623596,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8435326814651489,0.4572437405586242,0.436494916677475,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6765573024749756,0.2311226278543472,1.0623682737350464,285.0189208984375,284.95001220703125,303.1366577148437,296.73590087890625,299.011474609375,297.18280029296875,285.02020263671875,1.0,0.6479482650756836,0.4067325592041015,0.4067325592041015,1.0,1.0,-3.3445518016815186,1.0232057571411133,2.3213460445404053,0.268546313047409,0.9576727151870728,0.9576727151870728,0.0,213.3321075439453,219.0,71629.3359375,0.0,3349.681884765625,1.0,278.4024353027344,283.0135803222656,299.7104797363281,304.2821960449219,293.1499938964844,293.1499938964844,278.45001220703125,34219.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509164452552795,1.0,0.0,0.0,3.7086799144744873,3.708704233169556,9.17766101338202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.076171875,0.0,1585.8988037109375,1895.4371337890625,0.0,2943.85498046875,0.9187990427017212,1.0,0.0,3.0,1.0,0.0
18021960,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8060147762298584,0.3963592648506164,0.3603701293468475,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9341467022895812,0.6181727051734924,0.587378978729248,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8571484684944153,0.4830046594142914,0.340060293674469,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8428937792778015,0.4578148424625397,0.4370557963848114,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6759145855903625,0.2313338369131088,1.063417911529541,285.00177001953125,284.95001220703125,303.13299560546875,296.7273254394531,299.01031494140625,297.1854553222656,285.00030517578125,1.0,0.6490750312805176,0.406295508146286,0.406295508146286,1.0,1.0,-3.3483452796936035,1.0233192443847656,2.325026035308838,0.2677980661392212,0.9669180512428284,0.9669180512428284,0.0,214.53260803222656,222.0,71793.046875,0.0,3365.224853515625,1.0,278.44317626953125,282.99755859375,299.7139587402344,304.33966064453125,293.1499938964844,293.1499938964844,278.1499938964844,33630.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500111103057861,1.0,0.0,0.0,3.7691919803619385,3.769216775894165,9.479595064476598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.224609375,0.0,1651.5548095703125,1895.4371337890625,0.0,2935.375,0.9302483797073364,1.0,0.0,3.0,1.0,0.0
18022020,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8028666973114014,0.3957676887512207,0.3602117598056793,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.93022221326828,0.6178515553474426,0.587479829788208,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8550004363059998,0.4842512011528015,0.3411926627159118,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8403058648109436,0.4580429494380951,0.4376140534877777,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6734875440597534,0.2312624454498291,1.0642919540405271,284.9042053222656,284.95001220703125,303.1247253417969,296.71124267578125,299.0013732910156,297.1822204589844,284.9054870605469,1.0,0.6511688828468323,0.4054214656352997,0.4054214656352997,1.0,1.0,-3.3513691425323486,1.0219266414642334,2.3294425010681152,0.2658660113811493,0.8763312101364136,0.8763312101364136,0.0,217.8199462890625,225.0,72349.796875,0.0,3390.9697265625,1.0,278.15692138671875,282.88189697265625,299.72686767578125,304.4652404785156,293.1499938964844,293.1499938964844,278.45001220703125,38501.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564258813858032,1.0,0.0,0.0,3.658744096755981,3.658768653869629,8.932178161558113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.146484375,0.0,1561.6773681640625,1895.4371337890625,0.0,2995.489501953125,0.9094043374061584,1.0,0.0,3.0,1.0,0.0
18022080,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8028666973114014,0.3957676887512207,0.3602117598056793,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.93022221326828,0.6178515553474426,0.587479829788208,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8550004363059998,0.4842512011528015,0.3411926627159118,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8403058648109436,0.4580429494380951,0.4376140534877777,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6734875440597534,0.2312624454498291,1.0642919540405271,284.9042053222656,284.95001220703125,303.1247253417969,296.71124267578125,299.0013732910156,297.1822204589844,284.9054870605469,1.0,0.6511688828468323,0.4054214656352997,0.4054214656352997,1.0,1.0,-3.3513691425323486,1.0219266414642334,2.3294425010681152,0.2658660113811493,0.8763312101364136,0.8763312101364136,0.0,217.8199462890625,225.0,72349.796875,0.0,3390.9697265625,1.0,278.15692138671875,282.88189697265625,299.72686767578125,304.4652404785156,293.1499938964844,293.1499938964844,278.45001220703125,38501.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564258813858032,1.0,0.0,0.0,3.658744096755981,3.658768653869629,8.932178161558113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.146484375,0.0,1561.6773681640625,1895.4371337890625,0.0,2995.489501953125,0.9094043374061584,1.0,0.0,3.0,1.0,0.0
18022140,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8006850481033325,0.3962120711803436,0.3604512810707092,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9274192452430724,0.6185913681983948,0.587986409664154,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8537816405296326,0.4865095317363739,0.3426367342472076,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8385284543037415,0.4590462148189544,0.4384368062019348,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6717406511306763,0.2315830290317535,1.065604567527771,285.0014953613281,284.95001220703125,303.1151428222656,296.69647216796875,298.9975891113281,297.1866149902344,285.00006103515625,1.0,0.6532869338989258,0.4045473933219909,0.4045473933219909,1.0,1.0,-3.356562376022339,1.0212984085083008,2.335263967514038,0.2639960348606109,0.9660757780075072,0.9660757780075072,0.0,220.55337524414065,228.0,71705.7890625,0.0,3418.613037109375,1.0,278.4432678222656,282.9952087402344,299.6828918457031,304.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,33626.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505908250808716,1.0,0.0,0.0,3.766567945480346,3.766592741012573,9.466401138524816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.89453125,0.0,1648.4366455078125,1895.4371337890625,0.0,2940.804931640625,0.9295867085456848,1.0,0.0,3.0,1.0,0.0
18022200,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8006850481033325,0.3962120711803436,0.3604512810707092,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9274192452430724,0.6185913681983948,0.587986409664154,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8537816405296326,0.4865095317363739,0.3426367342472076,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8385284543037415,0.4590462148189544,0.4384368062019348,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6717406511306763,0.2315830290317535,1.065604567527771,285.0014953613281,284.95001220703125,303.1151428222656,296.69647216796875,298.9975891113281,297.1866149902344,285.00006103515625,1.0,0.6532869338989258,0.4045473933219909,0.4045473933219909,1.0,1.0,-3.356562376022339,1.0212984085083008,2.335263967514038,0.2639960348606109,0.9660757780075072,0.9660757780075072,0.0,220.55337524414065,228.0,71705.7890625,0.0,3418.613037109375,1.0,278.4432678222656,282.9952087402344,299.6828918457031,304.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,33626.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505908250808716,1.0,0.0,0.0,3.766567945480346,3.766592741012573,9.466401138524816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.89453125,0.0,1648.4366455078125,1895.4371337890625,0.0,2940.804931640625,0.9295867085456848,1.0,0.0,3.0,1.0,0.0
18022260,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7976539134979248,0.3955977857112884,0.3602783381938934,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9236878156661988,0.6183163523674011,0.5881211161613464,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8518351912498474,0.4879005551338196,0.3438516855239868,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8360711932182312,0.4592407047748565,0.4389704763889313,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6694297194480896,0.231497973203659,1.0664151906967163,284.90447998046875,284.95001220703125,303.1043701171875,296.6830444335937,298.98809814453125,297.1836853027344,284.90576171875,1.0,0.655370831489563,0.4036672711372375,0.4036672711372375,1.0,1.0,-3.359602928161621,1.019878387451172,2.339724540710449,0.2620262205600738,0.875968873500824,0.875968873500824,0.0,223.83914184570312,231.0,72273.2265625,0.0,3444.494873046875,1.0,278.15692138671875,282.8800964355469,299.6985168457031,304.4306335449219,293.1499938964844,293.1499938964844,278.45001220703125,38487.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569814562797546,1.0,0.0,0.0,3.656292676925659,3.656317234039306,8.920212053453724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.900390625,0.0,1558.8236083984375,1895.4371337890625,0.0,3000.6982421875,0.9088481068611144,1.0,0.0,3.0,1.0,0.0
18022320,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7976539134979248,0.3955977857112884,0.3602783381938934,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9236878156661988,0.6183163523674011,0.5881211161613464,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8518351912498474,0.4879005551338196,0.3438516855239868,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8360711932182312,0.4592407047748565,0.4389704763889313,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6694297194480896,0.231497973203659,1.0664151906967163,284.90447998046875,284.95001220703125,303.1043701171875,296.6830444335937,298.98809814453125,297.1836853027344,284.90576171875,1.0,0.655370831489563,0.4036672711372375,0.4036672711372375,1.0,1.0,-3.359602928161621,1.019878387451172,2.339724540710449,0.2620262205600738,0.875968873500824,0.875968873500824,0.0,223.83914184570312,231.0,72273.2265625,0.0,3444.494873046875,1.0,278.15692138671875,282.8800964355469,299.6985168457031,304.4306335449219,293.1499938964844,293.1499938964844,278.45001220703125,38487.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569814562797546,1.0,0.0,0.0,3.656292676925659,3.656317234039306,8.920212053453724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.900390625,0.0,1558.8236083984375,1895.4371337890625,0.0,3000.6982421875,0.9088481068611144,1.0,0.0,3.0,1.0,0.0
18022380,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7955520153045654,0.3959941864013672,0.3604787588119507,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.92108416557312,0.6191339492797852,0.5886949300765991,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8508384227752686,0.4903859496116638,0.3454441130161285,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8343778252601624,0.460184246301651,0.4397413730621338,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6677775382995605,0.231807142496109,1.0676721334457395,285.00164794921875,284.95001220703125,303.09234619140625,296.6708374023437,298.9841003417969,297.1888732910156,285.0002136230469,1.0,0.6574839949607849,0.4027871787548065,0.4027871787548065,1.0,1.0,-3.3648791313171387,1.0192421674728394,2.345637083053589,0.2601228952407837,0.9657264947891236,0.9657264947891236,0.0,226.56365966796875,234.0,71641.3828125,0.0,3472.4228515625,1.0,278.4432373046875,282.9934387207031,299.6569519042969,304.2703552246094,293.1499938964844,293.1499938964844,278.1499938964844,33612.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510881066322327,1.0,0.0,0.0,3.764637470245361,3.764662265777588,9.45670024066203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.9287109375,0.0,1646.065185546875,1895.4371337890625,0.0,2945.46337890625,0.9291433095932008,1.0,0.0,3.0,1.0,0.0
18022440,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7955520153045654,0.3959941864013672,0.3604787588119507,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.92108416557312,0.6191339492797852,0.5886949300765991,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8508384227752686,0.4903859496116638,0.3454441130161285,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8343778252601624,0.460184246301651,0.4397413730621338,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6677775382995605,0.231807142496109,1.0676721334457395,285.00164794921875,284.95001220703125,303.09234619140625,296.6708374023437,298.9841003417969,297.1888732910156,285.0002136230469,1.0,0.6574839949607849,0.4027871787548065,0.4027871787548065,1.0,1.0,-3.3648791313171387,1.0192421674728394,2.345637083053589,0.2601228952407837,0.9657264947891236,0.9657264947891236,0.0,226.56365966796875,234.0,71641.3828125,0.0,3472.4228515625,1.0,278.4432373046875,282.9934387207031,299.6569519042969,304.2703552246094,293.1499938964844,293.1499938964844,278.1499938964844,33612.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510881066322327,1.0,0.0,0.0,3.764637470245361,3.764662265777588,9.45670024066203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.9287109375,0.0,1646.065185546875,1895.4371337890625,0.0,2945.46337890625,0.9291433095932008,1.0,0.0,3.0,1.0,0.0
18022500,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7944338917732239,0.3957303464412689,0.3605612814426422,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9197274446487428,0.6190990209579468,0.5889995098114014,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8502932786941528,0.49122154712677,0.3462530970573425,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8334881067276001,0.4603201746940613,0.4401395916938782,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6669400930404663,0.2318052500486374,1.068450689315796,284.8728332519531,284.95001220703125,303.0859069824219,296.6651916503906,298.979736328125,297.1882629394531,284.8712463378906,1.0,0.6585918664932251,0.4023471176624298,0.4023471176624298,1.0,1.0,-3.36773943901062,1.0189895629882812,2.348750114440918,0.2593193352222442,0.8756611347198486,0.8756611347198486,0.0,228.0218811035156,234.0,72525.65625,0.0,3487.477294921875,1.0,278.1952819824219,282.8482360839844,299.6942138671875,304.4867248535156,293.1499938964844,293.1499938964844,278.1499938964844,37686.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856402575969696,1.0,0.0,0.0,3.7287118434906006,3.7287368774414062,9.277072194890934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.501953125,0.0,1635.4085693359375,1895.4371337890625,0.0,2995.27099609375,0.9220274090766908,1.0,0.0,3.0,1.0,0.0
